time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2374681383371353,-4567.2431640625,304.16510009765625,0.801240086555481,0.3196634948253631,0.2911259829998016,293.2665405273437,297.1499938964844,293.1499938964844,0.2026963680982589,-4241.4091796875,304.165771484375,0.767616331577301,0.2811074256896972,0.270342618227005,293.22100830078125,297.1499938964844,293.1499938964844,0.3665514588356018,-5004.96240234375,304.16082763671875,0.8963678479194641,0.4533962607383728,0.3191321790218353,293.2527770996094,297.1499938964844,293.1499938964844,0.5201058983802795,-8909.224609375,304.16510009765625,0.9870856404304504,0.5980409979820251,0.5678932666778564,293.1976318359375,297.1499938964844,293.1499938964844,0.0418376587331295,-6284.81103515625,304.15673828125,0.5065813064575195,0.0848964601755142,0.4008649885654449,291.18804931640625,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528686523437,291.1865539550781,1.0,0.4552050828933716,0.8735037446022034,0.8735037446022034,1.0,1.0,-2.21995210647583,0.9980146884918212,1.2219372987747192,0.4920911192893982,0.0,0.0,0.6480845808982849,127.5608901977539,93.0,-30.25088691711425,-21691.19921875,1103.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61883544921875,310.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,29141.931640625,28800.0,0.0,0.0,0.5002394914627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345011711120604,0.9916353225708008,-0.0571341402828693,0.0,0.0005076794768683,0.0,0.0,142.32711791992188,0.0,0.0,0.0,0.5965944528579712,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339262813329696,-4512.73095703125,304.1659545898437,0.8136242032051086,0.3164548277854919,0.2878725826740265,293.2696838378906,297.1499938964844,293.1499938964844,0.1989712864160537,-4178.87060546875,304.1667175292969,0.7788419723510742,0.277513176202774,0.26655974984169,293.223388671875,297.1499938964844,293.1499938964844,0.363530695438385,-4971.927734375,304.1622314453125,0.9127777218818665,0.451114296913147,0.3172561228275299,293.2551574707031,297.1499938964844,293.1499938964844,0.51482754945755,-8835.9619140625,304.1691589355469,0.9990000128746032,0.594957172870636,0.5635155439376831,293.19775390625,297.1499938964844,293.1499938964844,0.0403373576700687,-6162.12451171875,304.156982421875,0.5139001607894897,0.0836605206131935,0.3933615684509277,291.1980285644531,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1981506347656,1.0,0.4437369108200073,0.8720143437385559,0.8720143437385559,1.0,1.0,-2.194954395294189,0.985684096813202,1.2092702388763428,0.4858403205871582,0.0,0.0,0.6411615610122681,116.56835174560548,81.0,1.2936391830444336,-21395.41015625,1036.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6041564941406,310.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29005.572265625,28800.0,0.0,0.0,0.4905247092247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188106656074524,0.9754443764686584,-0.0566337406635284,0.0,0.0004978202632628,0.0,0.0,137.04074096679688,0.0,0.0,0.0,0.5893027782440186,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339262813329696,-4512.73095703125,304.1659545898437,0.8136242032051086,0.3164548277854919,0.2878725826740265,293.2696838378906,297.1499938964844,293.1499938964844,0.1989712864160537,-4178.87060546875,304.1667175292969,0.7788419723510742,0.277513176202774,0.26655974984169,293.223388671875,297.1499938964844,293.1499938964844,0.363530695438385,-4971.927734375,304.1622314453125,0.9127777218818665,0.451114296913147,0.3172561228275299,293.2551574707031,297.1499938964844,293.1499938964844,0.51482754945755,-8835.9619140625,304.1691589355469,0.9990000128746032,0.594957172870636,0.5635155439376831,293.19775390625,297.1499938964844,293.1499938964844,0.0403373576700687,-6162.12451171875,304.156982421875,0.5139001607894897,0.0836605206131935,0.3933615684509277,291.1980285644531,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1981506347656,1.0,0.4437369108200073,0.8720143437385559,0.8720143437385559,1.0,1.0,-2.194954395294189,0.985684096813202,1.2092702388763428,0.4858403205871582,0.0,0.0,0.6411615610122681,116.56835174560548,81.0,1.2936391830444336,-21395.41015625,1036.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6041564941406,310.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29005.572265625,28800.0,0.0,0.0,0.4905247092247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188106656074524,0.9754443764686584,-0.0566337406635284,0.0,0.0004978202632628,0.0,0.0,137.04074096679688,0.0,0.0,0.0,0.5893027782440186,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2301871925592422,-4454.736328125,304.1669006347656,0.8229414820671082,0.31326824426651,0.284742921590805,293.2724914550781,297.1499938964844,293.1499938964844,0.1950749307870865,-4112.93310546875,304.1676330566406,0.7877040505409241,0.2739166915416717,0.2628796994686126,293.2254943847656,297.1499938964844,293.1499938964844,0.3600969016551971,-4934.15234375,304.1639099121094,0.9274336099624634,0.4488311111927032,0.3154592514038086,293.2389831542969,297.1499938964844,293.1499938964844,0.4880678653717041,-8452.599609375,304.2074584960937,0.9990000128746032,0.5955038666725159,0.5386103391647339,293.197509765625,297.1499938964844,293.1499938964844,0.0389149077236652,-6044.73193359375,304.15704345703125,0.5198745131492615,0.0825035125017166,0.3866686820983886,291.22418212890625,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2518005371094,291.2256164550781,1.0,0.4307447969913482,0.8705248832702637,0.8705248832702637,1.0,1.0,-2.146615743637085,0.962013840675354,1.1846020221710205,0.4737533330917358,0.0,0.0,0.6298392415046692,107.60609436035156,69.0,29.240516662597656,-20898.626953125,954.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5874938964844,309.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29088.2578125,27720.0,0.0,0.0,0.4809207320213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893291175365448,0.949286162853241,-0.0559949949383735,0.0,0.0004880733904428,0.0,0.0,129.3740997314453,0.0,0.0,0.0,0.5635499358177185,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2301871925592422,-4454.736328125,304.1669006347656,0.8229414820671082,0.31326824426651,0.284742921590805,293.2724914550781,297.1499938964844,293.1499938964844,0.1950749307870865,-4112.93310546875,304.1676330566406,0.7877040505409241,0.2739166915416717,0.2628796994686126,293.2254943847656,297.1499938964844,293.1499938964844,0.3600969016551971,-4934.15234375,304.1639099121094,0.9274336099624634,0.4488311111927032,0.3154592514038086,293.2389831542969,297.1499938964844,293.1499938964844,0.4880678653717041,-8452.599609375,304.2074584960937,0.9990000128746032,0.5955038666725159,0.5386103391647339,293.197509765625,297.1499938964844,293.1499938964844,0.0389149077236652,-6044.73193359375,304.15704345703125,0.5198745131492615,0.0825035125017166,0.3866686820983886,291.22418212890625,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2518005371094,291.2256164550781,1.0,0.4307447969913482,0.8705248832702637,0.8705248832702637,1.0,1.0,-2.146615743637085,0.962013840675354,1.1846020221710205,0.4737533330917358,0.0,0.0,0.6298392415046692,107.60609436035156,69.0,29.240516662597656,-20898.626953125,954.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5874938964844,309.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29088.2578125,27720.0,0.0,0.0,0.4809207320213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893291175365448,0.949286162853241,-0.0559949949383735,0.0,0.0004880733904428,0.0,0.0,129.3740997314453,0.0,0.0,0.0,0.5635499358177185,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2268358469009399,-4403.0986328125,304.1669616699219,0.834202229976654,0.3100317120552063,0.281556636095047,293.2753601074219,297.1499938964844,293.1499938964844,0.1914779394865036,-4052.31298828125,304.1678466796875,0.7987281084060669,0.2702278792858124,0.2591075301170349,293.2276611328125,297.1499938964844,293.1499938964844,0.357245922088623,-4903.2548828125,304.1641845703125,0.9451188445091248,0.4464797675609588,0.3136059641838074,293.19635009765625,297.1499938964844,293.1499938964844,0.4574953317642212,-8017.49365234375,304.23931884765625,0.9990000128746032,0.6018421053886414,0.5098093748092651,293.1972351074219,297.1499938964844,293.1499938964844,0.0376066900789737,-5937.80126953125,304.1568908691406,0.5276917219161987,0.0813537314534187,0.3799887895584106,291.2287902832031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2315368652344,1.0,0.416520357131958,0.8692674040794373,0.8692674040794373,1.0,1.0,-2.093514442443848,0.9360697865486144,1.1574445962905884,0.4605330526828766,0.0,0.0,0.6199711561203003,98.12631225585938,72.0,28.571622848510746,-20289.68359375,870.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6516418457031,309.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,28051.939453125,27720.0,0.0,0.0,0.4704142808914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519119024276733,0.90623277425766,-0.0543208718299865,0.0,0.0004774106782861,0.0,0.0,115.3492660522461,0.0,0.0,0.0,0.5575935244560242,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2268358469009399,-4403.0986328125,304.1669616699219,0.834202229976654,0.3100317120552063,0.281556636095047,293.2753601074219,297.1499938964844,293.1499938964844,0.1914779394865036,-4052.31298828125,304.1678466796875,0.7987281084060669,0.2702278792858124,0.2591075301170349,293.2276611328125,297.1499938964844,293.1499938964844,0.357245922088623,-4903.2548828125,304.1641845703125,0.9451188445091248,0.4464797675609588,0.3136059641838074,293.19635009765625,297.1499938964844,293.1499938964844,0.4574953317642212,-8017.49365234375,304.23931884765625,0.9990000128746032,0.6018421053886414,0.5098093748092651,293.1972351074219,297.1499938964844,293.1499938964844,0.0376066900789737,-5937.80126953125,304.1568908691406,0.5276917219161987,0.0813537314534187,0.3799887895584106,291.2287902832031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2315368652344,1.0,0.416520357131958,0.8692674040794373,0.8692674040794373,1.0,1.0,-2.093514442443848,0.9360697865486144,1.1574445962905884,0.4605330526828766,0.0,0.0,0.6199711561203003,98.12631225585938,72.0,28.571622848510746,-20289.68359375,870.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6516418457031,309.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,28051.939453125,27720.0,0.0,0.0,0.4704142808914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519119024276733,0.90623277425766,-0.0543208718299865,0.0,0.0004774106782861,0.0,0.0,115.3492660522461,0.0,0.0,0.0,0.5575935244560242,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2233220636844635,-4348.5966796875,304.1670837402344,0.8411558866500854,0.3067079782485962,0.278421014547348,293.278564453125,297.1499938964844,293.1499938964844,0.1877171993255615,-3988.480712890625,304.1681213378906,0.8050533533096313,0.2664056122303009,0.2553441226482391,293.2301025390625,297.1499938964844,293.1499938964844,0.3540675342082977,-4868.6142578125,304.1646728515625,0.9562171101570128,0.4440149068832397,0.3117740750312805,293.14312744140625,297.1499938964844,293.1499938964844,0.4357217848300934,-7714.529296875,304.2450561523437,0.9990000128746032,0.6114617586135864,0.4909670352935791,293.1971740722656,297.1499938964844,293.1499938964844,0.0363407954573631,-5833.28662109375,304.1566772460937,0.5322420001029968,0.0801707282662391,0.3737803697586059,291.2464294433594,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2463073730469,1.0,0.4068943560123443,0.8680099248886108,0.8680099248886108,1.0,1.0,-2.0529282093048096,0.9162371158599854,1.1366910934448242,0.4504152238368988,0.0,0.0,0.6052802801132202,92.0366668701172,90.0,16.23893165588379,-19772.109375,812.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7440185546875,309.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,28083.646484375,27720.0,0.0,0.0,0.459307461977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130348920822144,0.8663719892501831,-0.0533370897173881,0.0,0.0004661386774387,0.0,0.0,105.02139282226562,0.0,0.0,0.0,0.5418406128883362,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2233220636844635,-4348.5966796875,304.1670837402344,0.8411558866500854,0.3067079782485962,0.278421014547348,293.278564453125,297.1499938964844,293.1499938964844,0.1877171993255615,-3988.480712890625,304.1681213378906,0.8050533533096313,0.2664056122303009,0.2553441226482391,293.2301025390625,297.1499938964844,293.1499938964844,0.3540675342082977,-4868.6142578125,304.1646728515625,0.9562171101570128,0.4440149068832397,0.3117740750312805,293.14312744140625,297.1499938964844,293.1499938964844,0.4357217848300934,-7714.529296875,304.2450561523437,0.9990000128746032,0.6114617586135864,0.4909670352935791,293.1971740722656,297.1499938964844,293.1499938964844,0.0363407954573631,-5833.28662109375,304.1566772460937,0.5322420001029968,0.0801707282662391,0.3737803697586059,291.2464294433594,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2463073730469,1.0,0.4068943560123443,0.8680099248886108,0.8680099248886108,1.0,1.0,-2.0529282093048096,0.9162371158599854,1.1366910934448242,0.4504152238368988,0.0,0.0,0.6052802801132202,92.0366668701172,90.0,16.23893165588379,-19772.109375,812.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7440185546875,309.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,28083.646484375,27720.0,0.0,0.0,0.459307461977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130348920822144,0.8663719892501831,-0.0533370897173881,0.0,0.0004661386774387,0.0,0.0,105.02139282226562,0.0,0.0,0.0,0.5418406128883362,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.2218452095985412,-4325.93798828125,304.1666564941406,0.8404595255851746,0.3050024509429931,0.2769002616405487,293.28033447265625,297.1499938964844,293.1499938964844,0.1860643774271011,-3960.6279296875,304.1678161621094,0.8038375973701477,0.264431893825531,0.2534942328929901,293.2314758300781,297.1499938964844,293.1499938964844,0.3528834283351898,-4856.01318359375,304.16412353515625,0.9562222957611084,0.4427354037761688,0.310890793800354,293.121826171875,297.1499938964844,293.1499938964844,0.4332073330879211,-7686.83837890625,304.2321472167969,0.9990000128746032,0.6157410740852356,0.4895686507225036,293.1972045898437,297.1499938964844,293.1499938964844,0.0358330234885215,-5791.94580078125,304.1564025878906,0.531262993812561,0.0795650631189346,0.3710341453552246,291.2432556152344,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.2419738769531,1.0,0.4055720865726471,0.86738121509552,0.86738121509552,1.0,1.0,-2.0428266525268555,0.9112871289253236,1.1315394639968872,0.4478300511837005,0.0,0.0,0.5993177890777588,91.41075134277344,90.0,0.5504166483879089,-19583.10546875,801.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7901916503906,309.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,28050.939453125,26640.0,0.0,0.0,0.453609824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961984872817993,0.8490914106369019,-0.0528929010033607,0.0,0.0004603562992997,0.0,0.0,100.68907928466795,0.0,0.0,0.0,0.5200479030609131,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.2211111783981323,-4315.72509765625,304.1649475097656,0.8370986580848694,0.3032743036746979,0.2753992080688476,293.2821350097656,297.1499938964844,293.1499938964844,0.1850256621837616,-3944.070556640625,304.1664733886719,0.7998270988464355,0.2624220848083496,0.2516535222530365,293.2328186035156,297.1499938964844,293.1499938964844,0.3528627455234527,-4857.041015625,304.1615905761719,0.952744722366333,0.4414362609386444,0.3100228905677795,293.1094665527344,297.1499938964844,293.1499938964844,0.4371926784515381,-7754.60400390625,304.2098693847656,0.9990000128746032,0.6185325980186462,0.4931619763374328,293.1973571777344,297.1499938964844,293.1499938964844,0.0355295874178409,-5769.8681640625,304.1557922363281,0.5281966328620911,0.07894017547369,0.3684540390968323,291.2032165527344,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.25018310546875,291.1990966796875,1.0,0.406041145324707,0.8668776750564575,0.8668776750564575,1.0,1.0,-2.038980484008789,0.9093674421310424,1.129612922668457,0.4468653202056885,0.0,0.0,0.5995494723320007,92.25780487060548,108.0,-53.41963195800781,-19362.595703125,801.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83868408203125,309.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,27003.826171875,26640.0,0.0,0.0,0.4477948546409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729959487915039,0.8246871829032898,-0.0516912266612052,0.0,0.0004544548573903,0.0,0.0,93.14850616455078,0.0,0.0,0.0,0.5221397876739502,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186474651098251,-4278.1767578125,304.1640930175781,0.8248607516288757,0.2997477352619171,0.2724528908729553,293.28594970703125,297.1499938964844,293.1499938964844,0.1820885241031646,-3894.72021484375,304.1658630371094,0.785906195640564,0.2583041489124298,0.2479984611272812,293.2356262207031,297.1499938964844,293.1499938964844,0.3512531220912933,-4840.23828125,304.160400390625,0.9378416538238524,0.4387683868408203,0.3083344995975494,293.1152648925781,297.1499938964844,293.1499938964844,0.4550245404243469,-8029.06884765625,304.15997314453125,0.9990000128746032,0.6184746623039246,0.5115202069282532,293.19830322265625,297.1499938964844,293.1499938964844,0.0346855595707893,-5702.177734375,304.1552734375,0.5177480578422546,0.0775514766573906,0.3633865714073181,291.1754455566406,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1729431152344,1.0,0.4114121794700622,0.8658705949783325,0.8658705949783325,1.0,1.0,-2.0449748039245605,0.9121735692024232,1.1328012943267822,0.4483091533184051,0.0,0.0,0.5981323719024658,97.34134674072266,126.0,-44.54031753540039,-19308.501953125,824.4251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8298645019531,309.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,26725.46484375,26640.0,0.0,0.0,0.4370920956134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669670581817627,0.8183404803276062,-0.0513734519481658,0.0,0.0004435929004102,0.0,0.0,91.23650360107422,0.0,0.0,0.0,0.5188727974891663,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186474651098251,-4278.1767578125,304.1640930175781,0.8248607516288757,0.2997477352619171,0.2724528908729553,293.28594970703125,297.1499938964844,293.1499938964844,0.1820885241031646,-3894.72021484375,304.1658630371094,0.785906195640564,0.2583041489124298,0.2479984611272812,293.2356262207031,297.1499938964844,293.1499938964844,0.3512531220912933,-4840.23828125,304.160400390625,0.9378416538238524,0.4387683868408203,0.3083344995975494,293.1152648925781,297.1499938964844,293.1499938964844,0.4550245404243469,-8029.06884765625,304.15997314453125,0.9990000128746032,0.6184746623039246,0.5115202069282532,293.19830322265625,297.1499938964844,293.1499938964844,0.0346855595707893,-5702.177734375,304.1552734375,0.5177480578422546,0.0775514766573906,0.3633865714073181,291.1754455566406,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1729431152344,1.0,0.4114121794700622,0.8658705949783325,0.8658705949783325,1.0,1.0,-2.0449748039245605,0.9121735692024232,1.1328012943267822,0.4483091533184051,0.0,0.0,0.5981323719024658,97.34134674072266,126.0,-44.54031753540039,-19308.501953125,824.4251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8298645019531,309.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,26725.46484375,26640.0,0.0,0.0,0.4370920956134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669670581817627,0.8183404803276062,-0.0513734519481658,0.0,0.0004435929004102,0.0,0.0,91.23650360107422,0.0,0.0,0.0,0.5188727974891663,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165398746728897,-4246.4384765625,304.1629333496094,0.8074102401733398,0.2961172759532928,0.2695392966270447,293.2899475097656,297.1499938964844,293.1499938964844,0.1794229298830032,-3850.1923828125,304.1650390625,0.7672128081321716,0.2540505528450012,0.2443480491638183,293.2386169433594,297.1499938964844,293.1499938964844,0.3502033948898315,-4829.8408203125,304.1587219238281,0.9157242178916932,0.4359951913356781,0.3066691756248474,293.1603698730469,297.1499938964844,293.1499938964844,0.48599773645401,-8485.96875,304.1050720214844,0.9990000128746032,0.6102854609489441,0.5410739779472351,293.20050048828125,297.1499938964844,293.1499938964844,0.0338171236217021,-5633.21630859375,304.15496826171875,0.5039526224136353,0.075881227850914,0.3577817976474762,291.1313781738281,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.12896728515625,1.0,0.4212334752082824,0.8648635149002075,0.8648635149002075,1.0,1.0,-2.0638461112976074,0.921235740184784,1.1426103115081787,0.452911227941513,0.0,0.0,0.6036015748977661,106.13946533203124,129.0,-55.54642105102539,-19348.169921875,872.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66217041015625,309.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26555.4375,25560.0,0.0,0.0,0.4283313453197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77351975440979,0.8249541521072388,-0.0514344424009323,0.0,0.0004347018839325,0.0,0.0,92.47039794921876,0.0,0.0,0.0,0.506271481513977,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165398746728897,-4246.4384765625,304.1629333496094,0.8074102401733398,0.2961172759532928,0.2695392966270447,293.2899475097656,297.1499938964844,293.1499938964844,0.1794229298830032,-3850.1923828125,304.1650390625,0.7672128081321716,0.2540505528450012,0.2443480491638183,293.2386169433594,297.1499938964844,293.1499938964844,0.3502033948898315,-4829.8408203125,304.1587219238281,0.9157242178916932,0.4359951913356781,0.3066691756248474,293.1603698730469,297.1499938964844,293.1499938964844,0.48599773645401,-8485.96875,304.1050720214844,0.9990000128746032,0.6102854609489441,0.5410739779472351,293.20050048828125,297.1499938964844,293.1499938964844,0.0338171236217021,-5633.21630859375,304.15496826171875,0.5039526224136353,0.075881227850914,0.3577817976474762,291.1313781738281,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.12896728515625,1.0,0.4212334752082824,0.8648635149002075,0.8648635149002075,1.0,1.0,-2.0638461112976074,0.921235740184784,1.1426103115081787,0.452911227941513,0.0,0.0,0.6036015748977661,106.13946533203124,129.0,-55.54642105102539,-19348.169921875,872.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66217041015625,309.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26555.4375,25560.0,0.0,0.0,0.4283313453197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77351975440979,0.8249541521072388,-0.0514344424009323,0.0,0.0004347018839325,0.0,0.0,92.47039794921876,0.0,0.0,0.0,0.506271481513977,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2145226001739502,-4215.99169921875,304.162109375,0.7921991944313049,0.2926190793514251,0.266629695892334,293.2929382324219,297.1499938964844,293.1499938964844,0.1767985522747039,-3806.20361328125,304.1645202636719,0.7522693872451782,0.2498978674411773,0.2406695187091827,293.2405700683594,297.1499938964844,293.1499938964844,0.3493236601352691,-4821.14501953125,304.1575012207031,0.8993166089057922,0.4333533644676208,0.3050084412097931,293.2293701171875,297.1499938964844,293.1499938964844,0.5139845609664917,-8884.1083984375,304.07440185546875,0.9990000128746032,0.5960586071014404,0.5656486749649048,293.2023620605469,297.1499938964844,293.1499938964844,0.0328384228050708,-5554.861328125,304.15496826171875,0.4928135871887207,0.0742217004299163,0.351495087146759,291.0815124511719,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.08221435546875,1.0,0.4285778701305389,0.8632492423057556,0.8632492423057556,1.0,1.0,-2.0759270191192627,0.9269127249717712,1.149014234542847,0.4559197127819061,0.0,0.0,0.6174396276473999,113.77584838867188,132.0,-43.26961898803711,-19354.73046875,910.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3701477050781,309.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25343.044921875,25560.0,0.0,0.0,0.4217373430728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879243493080139,0.838990330696106,-0.0510659962892532,0.0,0.000428009807365,0.0,0.0,93.70915985107422,0.0,0.0,0.0,0.5225663781166077,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2145226001739502,-4215.99169921875,304.162109375,0.7921991944313049,0.2926190793514251,0.266629695892334,293.2929382324219,297.1499938964844,293.1499938964844,0.1767985522747039,-3806.20361328125,304.1645202636719,0.7522693872451782,0.2498978674411773,0.2406695187091827,293.2405700683594,297.1499938964844,293.1499938964844,0.3493236601352691,-4821.14501953125,304.1575012207031,0.8993166089057922,0.4333533644676208,0.3050084412097931,293.2293701171875,297.1499938964844,293.1499938964844,0.5139845609664917,-8884.1083984375,304.07440185546875,0.9990000128746032,0.5960586071014404,0.5656486749649048,293.2023620605469,297.1499938964844,293.1499938964844,0.0328384228050708,-5554.861328125,304.15496826171875,0.4928135871887207,0.0742217004299163,0.351495087146759,291.0815124511719,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.08221435546875,1.0,0.4285778701305389,0.8632492423057556,0.8632492423057556,1.0,1.0,-2.0759270191192627,0.9269127249717712,1.149014234542847,0.4559197127819061,0.0,0.0,0.6174396276473999,113.77584838867188,132.0,-43.26961898803711,-19354.73046875,910.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3701477050781,309.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25343.044921875,25560.0,0.0,0.0,0.4217373430728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879243493080139,0.838990330696106,-0.0510659962892532,0.0,0.000428009807365,0.0,0.0,93.70915985107422,0.0,0.0,0.0,0.5225663781166077,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113668024539947,-4165.8798828125,304.1633605957031,0.7749309539794922,0.2893120944499969,0.2640211880207062,293.29449462890625,297.1499938964844,293.1499938964844,0.1732898205518722,-3745.149169921875,304.16552734375,0.7361406683921814,0.2459614276885986,0.2373168915510177,293.241455078125,297.1499938964844,293.1499938964844,0.346424400806427,-4788.60546875,304.15985107421875,0.8811895847320557,0.4308790564537048,0.3035687506198883,293.2759704589844,297.1499938964844,293.1499938964844,0.5058007836341858,-8749.6513671875,304.11346435546875,0.9815384149551392,0.5844926238059998,0.5566778779029846,293.2026672363281,297.1499938964844,293.1499938964844,0.0318515934050083,-5470.0380859375,304.15496826171875,0.4807373583316803,0.0728355199098587,0.3468987047672272,291.1100158691406,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.27410888671875,291.1116027832031,1.0,0.4328694939613342,0.8616349101066589,0.8616349101066589,1.0,1.0,-2.0506491661071777,0.9144059419631958,1.1362431049346924,0.4498600661754608,0.0,0.0,0.6212281584739685,123.0259780883789,135.0,17.3091983795166,-19142.48046875,919.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99395751953125,309.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,25438.26953125,25560.0,0.0,0.0,0.4173762202262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039738535881042,0.8555124402046204,-0.0515386089682579,0.0,0.0004235838132444,0.0,0.0,97.79476165771484,0.0,0.0,0.0,0.5290661454200745,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113668024539947,-4165.8798828125,304.1633605957031,0.7749309539794922,0.2893120944499969,0.2640211880207062,293.29449462890625,297.1499938964844,293.1499938964844,0.1732898205518722,-3745.149169921875,304.16552734375,0.7361406683921814,0.2459614276885986,0.2373168915510177,293.241455078125,297.1499938964844,293.1499938964844,0.346424400806427,-4788.60546875,304.15985107421875,0.8811895847320557,0.4308790564537048,0.3035687506198883,293.2759704589844,297.1499938964844,293.1499938964844,0.5058007836341858,-8749.6513671875,304.11346435546875,0.9815384149551392,0.5844926238059998,0.5566778779029846,293.2026672363281,297.1499938964844,293.1499938964844,0.0318515934050083,-5470.0380859375,304.15496826171875,0.4807373583316803,0.0728355199098587,0.3468987047672272,291.1100158691406,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.27410888671875,291.1116027832031,1.0,0.4328694939613342,0.8616349101066589,0.8616349101066589,1.0,1.0,-2.0506491661071777,0.9144059419631958,1.1362431049346924,0.4498600661754608,0.0,0.0,0.6212281584739685,123.0259780883789,135.0,17.3091983795166,-19142.48046875,919.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99395751953125,309.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,25438.26953125,25560.0,0.0,0.0,0.4173762202262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039738535881042,0.8555124402046204,-0.0515386089682579,0.0,0.0004235838132444,0.0,0.0,97.79476165771484,0.0,0.0,0.0,0.5290661454200745,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.209839716553688,-4141.71728515625,304.1636962890625,0.7684862017631531,0.2876414060592651,0.2626729309558868,293.2952575683594,297.1499938964844,293.1499938964844,0.1715825200080871,-3715.478759765625,304.1658020019531,0.7300520539283752,0.2439770847558975,0.2356021553277969,293.2419738769531,297.1499938964844,293.1499938964844,0.3450558185577392,-4773.40771484375,304.1605529785156,0.8745838403701782,0.4296152591705322,0.3028084933757782,293.285400390625,297.1499938964844,293.1499938964844,0.5023796558380127,-8695.048828125,304.1262512207031,0.9737339019775392,0.5810397863388062,0.5530256628990173,293.2027282714844,297.1499938964844,293.1499938964844,0.0313724502921104,-5428.875,304.1549377441406,0.4756008684635162,0.0721558332443237,0.3445380628108978,291.1198425292969,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12060546875,1.0,0.434304416179657,0.8608277440071106,0.8608277440071106,1.0,1.0,-2.0389418601989746,0.9086625576019288,1.1302791833877563,0.4468494653701782,0.0,0.0,0.622219443321228,126.55281066894533,135.0,20.06164932250977,-19002.634765625,920.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82037353515625,309.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,25484.265625,24480.0,0.0,0.0,0.4156017005443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068884015083313,0.8585305213928223,-0.0516421161592006,0.0,0.0004217828973196,0.0,0.0,98.6039047241211,0.0,0.0,0.0,0.5153982639312744,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088210880756378,-4126.240234375,304.1630554199219,0.7629990577697754,0.2859842777252197,0.2613070607185364,293.2959899902344,297.1499938964844,293.1499938964844,0.1702825874090194,-3693.48291015625,304.165283203125,0.7247278094291687,0.2419939935207367,0.2338611632585525,293.242431640625,297.1499938964844,293.1499938964844,0.3445148169994354,-4768.03076171875,304.1596069335937,0.8690478801727295,0.4283604621887207,0.3020302355289459,293.2906494140625,297.1499938964844,293.1499938964844,0.5007975101470947,-8669.49609375,304.1333923339844,0.9670369029045104,0.5782943367958069,0.5502635836601257,293.2026672363281,297.1499938964844,293.1499938964844,0.0310091320425272,-5399.41455078125,304.1546936035156,0.4706542491912842,0.0714999809861183,0.3421539664268493,291.1010437011719,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.0997009277344,1.0,0.4354367554187774,0.8601240515708923,0.8601240515708923,1.0,1.0,-2.028094530105591,0.9033384919166564,1.124756097793579,0.4440944492816925,0.0,0.0,0.6271663904190063,129.56422424316406,138.0,-14.01143741607666,-18783.033203125,920.9713134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67779541015625,309.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,24539.201171875,24480.0,0.0,0.0,0.4138335883617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981602549552917,0.8490021824836731,-0.0508419126272201,0.0,0.000419988471549,0.0,0.0,94.70836639404295,0.0,0.0,0.0,0.5232567191123962,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056455463171005,-4075.656005859375,304.1640014648437,0.7539211511611938,0.2827145159244537,0.258575826883316,293.2972412109375,297.1499938964844,293.1499938964844,0.1667317152023315,-3631.303955078125,304.1661071777344,0.7153530120849609,0.2380416840314865,0.2303468883037567,293.2431640625,297.1499938964844,293.1499938964844,0.341549664735794,-4734.89892578125,304.1613464355469,0.8600716590881348,0.4258719682693481,0.3004617094993591,293.2953491210937,297.1499938964844,293.1499938964844,0.4958741068840027,-8594.55859375,304.14697265625,0.9557916522026062,0.5737646818161011,0.545979917049408,293.2021179199219,297.1499938964844,293.1499938964844,0.0300610419362783,-5316.55224609375,304.1546936035156,0.4607449769973755,0.0702721551060676,0.3375442028045654,291.12469482421875,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2825012207031,291.1257019042969,1.0,0.4370805621147156,0.8587165474891663,0.8587165474891663,1.0,1.0,-2.008028984069824,0.8934986591339111,1.114530324935913,0.4389418959617615,0.0,0.0,0.6292529702186584,134.5360107421875,141.0,21.02591323852539,-18605.421875,919.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111328125,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,24432.998046875,24480.0,0.0,0.0,0.4109302759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083138465881348,0.8593578934669495,-0.0510440394282341,0.0,0.0004170419997535,0.0,0.0,97.00033569335938,0.0,0.0,0.0,0.5268029570579529,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056455463171005,-4075.656005859375,304.1640014648437,0.7539211511611938,0.2827145159244537,0.258575826883316,293.2972412109375,297.1499938964844,293.1499938964844,0.1667317152023315,-3631.303955078125,304.1661071777344,0.7153530120849609,0.2380416840314865,0.2303468883037567,293.2431640625,297.1499938964844,293.1499938964844,0.341549664735794,-4734.89892578125,304.1613464355469,0.8600716590881348,0.4258719682693481,0.3004617094993591,293.2953491210937,297.1499938964844,293.1499938964844,0.4958741068840027,-8594.55859375,304.14697265625,0.9557916522026062,0.5737646818161011,0.545979917049408,293.2021179199219,297.1499938964844,293.1499938964844,0.0300610419362783,-5316.55224609375,304.1546936035156,0.4607449769973755,0.0702721551060676,0.3375442028045654,291.12469482421875,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2825012207031,291.1257019042969,1.0,0.4370805621147156,0.8587165474891663,0.8587165474891663,1.0,1.0,-2.008028984069824,0.8934986591339111,1.114530324935913,0.4389418959617615,0.0,0.0,0.6292529702186584,134.5360107421875,141.0,21.02591323852539,-18605.421875,919.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111328125,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,24432.998046875,24480.0,0.0,0.0,0.4109302759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083138465881348,0.8593578934669495,-0.0510440394282341,0.0,0.0004170419997535,0.0,0.0,97.00033569335938,0.0,0.0,0.0,0.5268029570579529,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026561796665191,-4028.17041015625,304.164306640625,0.7463746070861816,0.2795000076293945,0.2558600008487701,293.2982482910156,297.1499938964844,293.1499938964844,0.1633159518241882,-3571.48193359375,304.1664428710937,0.7065918445587158,0.2341089993715286,0.2268151491880417,293.2436828613281,297.1499938964844,293.1499938964844,0.3388185799121856,-4704.68408203125,304.162109375,0.8527613878250122,0.4234065115451813,0.2988808751106262,293.29705810546875,297.1499938964844,293.1499938964844,0.4916018545627594,-8531.798828125,304.1549987792969,0.9461697936058044,0.5697360038757324,0.5423033237457275,293.2012023925781,297.1499938964844,293.1499938964844,0.0292067099362611,-5242.47314453125,304.1545715332031,0.4519189894199371,0.0691399276256561,0.3332242965698242,291.14019775390625,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.14111328125,1.0,0.4381981492042541,0.8573090434074402,0.8573090434074402,1.0,1.0,-1.989024043083191,0.884197473526001,1.10482656955719,0.4339821338653564,0.0,0.0,0.6295214891433716,138.65516662597656,144.0,21.691984176635746,-18385.578125,916.2620849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18768310546875,308.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,24465.0,23400.0,0.0,0.0,0.4085861146450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101644515991211,0.8612768054008484,-0.0511123500764369,0.0,0.0004146629653405,0.0,0.0,97.51873779296876,0.0,0.0,0.0,0.512629508972168,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026561796665191,-4028.17041015625,304.164306640625,0.7463746070861816,0.2795000076293945,0.2558600008487701,293.2982482910156,297.1499938964844,293.1499938964844,0.1633159518241882,-3571.48193359375,304.1664428710937,0.7065918445587158,0.2341089993715286,0.2268151491880417,293.2436828613281,297.1499938964844,293.1499938964844,0.3388185799121856,-4704.68408203125,304.162109375,0.8527613878250122,0.4234065115451813,0.2988808751106262,293.29705810546875,297.1499938964844,293.1499938964844,0.4916018545627594,-8531.798828125,304.1549987792969,0.9461697936058044,0.5697360038757324,0.5423033237457275,293.2012023925781,297.1499938964844,293.1499938964844,0.0292067099362611,-5242.47314453125,304.1545715332031,0.4519189894199371,0.0691399276256561,0.3332242965698242,291.14019775390625,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.14111328125,1.0,0.4381981492042541,0.8573090434074402,0.8573090434074402,1.0,1.0,-1.989024043083191,0.884197473526001,1.10482656955719,0.4339821338653564,0.0,0.0,0.6295214891433716,138.65516662597656,144.0,21.691984176635746,-18385.578125,916.2620849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18768310546875,308.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,24465.0,23400.0,0.0,0.0,0.4085861146450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101644515991211,0.8612768054008484,-0.0511123500764369,0.0,0.0004146629653405,0.0,0.0,97.51873779296876,0.0,0.0,0.0,0.512629508972168,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.200150117278099,-3988.802978515625,304.1637878417969,0.7397484183311462,0.2763418555259704,0.253176212310791,293.29901123046875,297.1499938964844,293.1499938964844,0.1602691859006881,-3518.42724609375,304.1661071777344,0.6982699036598206,0.2301945686340332,0.2232811748981475,293.2439270019531,297.1499938964844,293.1499938964844,0.3368412852287292,-4683.34033203125,304.1614990234375,0.8464488387107849,0.4209814965724945,0.297311782836914,293.2974548339844,297.1499938964844,293.1499938964844,0.488423615694046,-8486.4853515625,304.1587829589844,0.9375029802322388,0.5659261345863342,0.5388563871383667,293.2000427246094,297.1499938964844,293.1499938964844,0.0280908867716789,-5173.96337890625,304.1556701660156,0.4443952143192291,0.0680803880095481,0.3291680216789245,291.12969970703125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1319580078125,1.0,0.4390211105346679,0.8561104536056519,0.8561104536056519,1.0,1.0,-1.970661878585816,0.8752515316009521,1.0954103469848633,0.4291299283504486,0.0,0.0,0.6337375044822693,142.28221130371094,132.0,11.408345222473145,-18131.291015625,911.8235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0447692871094,308.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,23389.26953125,23400.0,0.0,0.0,0.4061624705791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80189049243927,0.8521246910095215,-0.0502341724932193,0.0,0.0004122032551094,0.0,0.0,93.492431640625,0.0,0.0,0.0,0.5200242400169373,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.200150117278099,-3988.802978515625,304.1637878417969,0.7397484183311462,0.2763418555259704,0.253176212310791,293.29901123046875,297.1499938964844,293.1499938964844,0.1602691859006881,-3518.42724609375,304.1661071777344,0.6982699036598206,0.2301945686340332,0.2232811748981475,293.2439270019531,297.1499938964844,293.1499938964844,0.3368412852287292,-4683.34033203125,304.1614990234375,0.8464488387107849,0.4209814965724945,0.297311782836914,293.2974548339844,297.1499938964844,293.1499938964844,0.488423615694046,-8486.4853515625,304.1587829589844,0.9375029802322388,0.5659261345863342,0.5388563871383667,293.2000427246094,297.1499938964844,293.1499938964844,0.0280908867716789,-5173.96337890625,304.1556701660156,0.4443952143192291,0.0680803880095481,0.3291680216789245,291.12969970703125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1319580078125,1.0,0.4390211105346679,0.8561104536056519,0.8561104536056519,1.0,1.0,-1.970661878585816,0.8752515316009521,1.0954103469848633,0.4291299283504486,0.0,0.0,0.6337375044822693,142.28221130371094,132.0,11.408345222473145,-18131.291015625,911.8235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0447692871094,308.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,23389.26953125,23400.0,0.0,0.0,0.4061624705791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80189049243927,0.8521246910095215,-0.0502341724932193,0.0,0.0004122032551094,0.0,0.0,93.492431640625,0.0,0.0,0.0,0.5200242400169373,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968943923711776,-3936.501953125,304.16461181640625,0.738718569278717,0.2732638418674469,0.2503385841846466,293.29949951171875,297.1499938964844,293.1499938964844,0.1565783619880676,-3452.962890625,304.1668701171875,0.6957804560661316,0.2263202220201492,0.2195500135421753,293.24395751953125,297.1499938964844,293.1499938964844,0.3336498439311981,-4647.66552734375,304.1629638671875,0.8467276096343994,0.4185978174209595,0.2956019043922424,293.2973022460937,297.1499938964844,293.1499938964844,0.48354372382164,-8417.009765625,304.1639099121094,0.9375666379928588,0.5622211694717407,0.5352998971939087,293.1985778808594,297.1499938964844,293.1499938964844,0.0274795237928628,-5096.85888671875,304.15484619140625,0.4424851238727569,0.0671077594161033,0.3243739902973175,291.15606689453125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1572570800781,1.0,0.4347908794879913,0.8549118041992188,0.8549118041992188,1.0,1.0,-1.950693726539612,0.8655470609664917,1.0851465463638306,0.4238426387310028,0.0,0.0,0.630932629108429,140.21011352539062,120.0,25.44037818908692,-17925.63671875,887.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,23447.251953125,23400.0,0.0,0.0,0.4039589762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982170581817627,0.8483895063400269,-0.0501724481582641,0.0,0.0004099670040886,0.0,0.0,92.71321868896484,0.0,0.0,0.0,0.518484890460968,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968943923711776,-3936.501953125,304.16461181640625,0.738718569278717,0.2732638418674469,0.2503385841846466,293.29949951171875,297.1499938964844,293.1499938964844,0.1565783619880676,-3452.962890625,304.1668701171875,0.6957804560661316,0.2263202220201492,0.2195500135421753,293.24395751953125,297.1499938964844,293.1499938964844,0.3336498439311981,-4647.66552734375,304.1629638671875,0.8467276096343994,0.4185978174209595,0.2956019043922424,293.2973022460937,297.1499938964844,293.1499938964844,0.48354372382164,-8417.009765625,304.1639099121094,0.9375666379928588,0.5622211694717407,0.5352998971939087,293.1985778808594,297.1499938964844,293.1499938964844,0.0274795237928628,-5096.85888671875,304.15484619140625,0.4424851238727569,0.0671077594161033,0.3243739902973175,291.15606689453125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1572570800781,1.0,0.4347908794879913,0.8549118041992188,0.8549118041992188,1.0,1.0,-1.950693726539612,0.8655470609664917,1.0851465463638306,0.4238426387310028,0.0,0.0,0.630932629108429,140.21011352539062,120.0,25.44037818908692,-17925.63671875,887.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,23447.251953125,23400.0,0.0,0.0,0.4039589762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982170581817627,0.8483895063400269,-0.0501724481582641,0.0,0.0004099670040886,0.0,0.0,92.71321868896484,0.0,0.0,0.0,0.518484890460968,4.0,0.0,1.0
