time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953042596578598,-3910.969482421875,304.1648254394531,0.7397627234458923,0.2717742919921875,0.2489033341407776,293.2995910644531,297.1499938964844,293.1499938964844,0.1547493934631347,-3420.472900390625,304.1671142578125,0.6961730122566223,0.2244126200675964,0.2176485806703567,293.2437744140625,297.1499938964844,293.1499938964844,0.3320996463298797,-4630.408203125,304.1634216308594,0.8487116694450378,0.4174395799636841,0.2947222888469696,293.2969970703125,297.1499938964844,293.1499938964844,0.4811572432518005,-8383.4072265625,304.16571044921875,0.9400603175163268,0.5604168176651001,0.5335026383399963,293.1976623535156,297.1499938964844,293.1499938964844,0.027112478390336,-5053.92626953125,304.1546325683594,0.4431173205375671,0.0666698664426803,0.3218964040279388,291.1661376953125,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1673278808594,1.0,0.4315290153026581,0.8543124794960022,0.8543124794960022,1.0,1.0,-1.940497040748596,0.860602617263794,1.0798944234848022,0.4211194515228271,0.0,0.0,0.6288479566574097,137.6140594482422,120.0,26.697349548339844,-17816.06640625,869.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934020996094,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,23471.8984375,22320.0,0.0,0.0,0.4028164744377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79437255859375,0.8444585204124451,-0.050085924565792,0.0,0.0004088075074832,0.0,0.0,91.83756256103516,0.0,0.0,0.0,0.5019089579582214,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941786855459213,-3893.487060546875,304.1641845703125,0.7416009306907654,0.2703175246715545,0.2474702149629593,293.2995300292969,297.1499938964844,293.1499938964844,0.1532797217369079,-3394.89013671875,304.16668701171875,0.6973857879638672,0.2225252240896225,0.2157377898693084,293.2434997558594,297.1499938964844,293.1499938964844,0.331320196390152,-4622.3662109375,304.1623840332031,0.8516467809677124,0.4163082540035248,0.2938385009765625,293.2965087890625,297.1499938964844,293.1499938964844,0.4798554182052612,-8366.1240234375,304.1651916503906,0.943767547607422,0.5586512088775635,0.5317088961601257,293.1966552734375,297.1499938964844,293.1499938964844,0.0267536714673042,-5021.8369140625,304.1544494628906,0.4445809423923492,0.0662624686956405,0.3194269239902496,291.1499938964844,291.1499938964844,268.0284729003906,265.775390625,282.08819580078125,293.2828369140625,291.1484069824219,1.0,0.4276970326900482,0.853739321231842,0.853739321231842,1.0,1.0,-1.93030047416687,0.8556666374206543,1.0746338367462158,0.4183842241764068,0.0,0.0,0.6302384734153748,134.31094360351562,108.0,-9.551473617553713,-17608.001953125,849.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88525390625,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22552.3828125,22320.0,0.0,0.0,0.4014237821102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766507863998413,0.8256928324699402,-0.0490420646965503,0.0,0.0004073941090609,0.0,0.0,86.03495788574219,0.0,0.0,0.0,0.5059185028076172,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909501403570175,-3841.292236328125,304.16485595703125,0.7473463416099548,0.2674803733825683,0.2446244359016418,293.2992248535156,297.1499938964844,293.1499938964844,0.1495540142059326,-3328.181640625,304.1673278808594,0.7018781304359436,0.218799740076065,0.2119074016809463,293.2427062988281,297.1499938964844,293.1499938964844,0.3280743956565857,-4585.9814453125,304.1636962890625,0.860029935836792,0.4140999019145965,0.2920743227005005,293.29522705078125,297.1499938964844,293.1499938964844,0.4748591780662536,-8295.8515625,304.1684875488281,0.9540650248527528,0.5551978349685669,0.528154730796814,293.1944580078125,297.1499938964844,293.1499938964844,0.0258004162460565,-4934.6630859375,304.154541015625,0.4497447311878204,0.0655297189950943,0.3145876824855804,291.1742858886719,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1757507324219,1.0,0.4187559783458709,0.8525930047035217,0.8525930047035217,1.0,1.0,-1.9100854396820068,0.845898449420929,1.064186930656433,0.4129204750061035,0.0,0.0,0.6258168816566467,126.18708801269533,96.0,25.32286262512207,-17448.1015625,805.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,308.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22432.87890625,22320.0,0.0,0.0,0.3984735906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770717203617096,0.8195270895957947,-0.0488098748028278,0.0,0.0004044000525027,0.0,0.0,84.47557830810547,0.0,0.0,0.0,0.5027726292610168,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909501403570175,-3841.292236328125,304.16485595703125,0.7473463416099548,0.2674803733825683,0.2446244359016418,293.2992248535156,297.1499938964844,293.1499938964844,0.1495540142059326,-3328.181640625,304.1673278808594,0.7018781304359436,0.218799740076065,0.2119074016809463,293.2427062988281,297.1499938964844,293.1499938964844,0.3280743956565857,-4585.9814453125,304.1636962890625,0.860029935836792,0.4140999019145965,0.2920743227005005,293.29522705078125,297.1499938964844,293.1499938964844,0.4748591780662536,-8295.8515625,304.1684875488281,0.9540650248527528,0.5551978349685669,0.528154730796814,293.1944580078125,297.1499938964844,293.1499938964844,0.0258004162460565,-4934.6630859375,304.154541015625,0.4497447311878204,0.0655297189950943,0.3145876824855804,291.1742858886719,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1757507324219,1.0,0.4187559783458709,0.8525930047035217,0.8525930047035217,1.0,1.0,-1.9100854396820068,0.845898449420929,1.064186930656433,0.4129204750061035,0.0,0.0,0.6258168816566467,126.18708801269533,96.0,25.32286262512207,-17448.1015625,805.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,308.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22432.87890625,22320.0,0.0,0.0,0.3984735906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770717203617096,0.8195270895957947,-0.0488098748028278,0.0,0.0004044000525027,0.0,0.0,84.47557830810547,0.0,0.0,0.0,0.5027726292610168,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878870874643325,-3791.833251953125,304.1650085449219,0.755638837814331,0.2647262811660766,0.2418054342269897,293.2987060546875,297.1499938964844,293.1499938964844,0.1459510177373886,-3263.54833984375,304.16754150390625,0.7087445855140686,0.2151254117488861,0.2080755233764648,293.24176025390625,297.1499938964844,293.1499938964844,0.3250318169593811,-4552.11083984375,304.1641845703125,0.8715181350708008,0.4119415283203125,0.2903064489364624,293.29376220703125,297.1499938964844,293.1499938964844,0.4701216518878937,-8229.97265625,304.1701965332031,0.9671363830566406,0.5518166422843933,0.5246151685714722,293.1920471191406,297.1499938964844,293.1499938964844,0.0249818824231624,-4856.244140625,304.1543884277344,0.4577552378177643,0.0648890733718872,0.3099363148212433,291.19244384765625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.19342041015625,1.0,0.4085942208766937,0.8514466881752014,0.8514466881752014,1.0,1.0,-1.8901398181915283,0.8362817168235779,1.0538580417633057,0.4074804186820984,0.0,0.0,0.618879497051239,116.74664306640624,84.0,24.305049896240234,-17227.455078125,758.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,308.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,22471.796875,21240.0,0.0,0.0,0.3951856791973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555713057518005,0.8040098547935486,-0.0484385304152965,0.0,0.0004010632110293,0.0,0.0,81.18135833740234,0.0,0.0,0.0,0.4816110730171203,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878870874643325,-3791.833251953125,304.1650085449219,0.755638837814331,0.2647262811660766,0.2418054342269897,293.2987060546875,297.1499938964844,293.1499938964844,0.1459510177373886,-3263.54833984375,304.16754150390625,0.7087445855140686,0.2151254117488861,0.2080755233764648,293.24176025390625,297.1499938964844,293.1499938964844,0.3250318169593811,-4552.11083984375,304.1641845703125,0.8715181350708008,0.4119415283203125,0.2903064489364624,293.29376220703125,297.1499938964844,293.1499938964844,0.4701216518878937,-8229.97265625,304.1701965332031,0.9671363830566406,0.5518166422843933,0.5246151685714722,293.1920471191406,297.1499938964844,293.1499938964844,0.0249818824231624,-4856.244140625,304.1543884277344,0.4577552378177643,0.0648890733718872,0.3099363148212433,291.19244384765625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.19342041015625,1.0,0.4085942208766937,0.8514466881752014,0.8514466881752014,1.0,1.0,-1.8901398181915283,0.8362817168235779,1.0538580417633057,0.4074804186820984,0.0,0.0,0.618879497051239,116.74664306640624,84.0,24.305049896240234,-17227.455078125,758.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,308.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,22471.796875,21240.0,0.0,0.0,0.3951856791973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555713057518005,0.8040098547935486,-0.0484385304152965,0.0,0.0004010632110293,0.0,0.0,81.18135833740234,0.0,0.0,0.0,0.4816110730171203,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860281229019165,-3762.4658203125,304.1640930175781,0.7641899585723877,0.2625824511051178,0.23958121240139,293.29815673828125,297.1499938964844,293.1499938964844,0.1435165703296661,-3220.37451171875,304.1669311523437,0.7155953645706177,0.2122179716825485,0.2050177901983261,293.2408447265625,297.1499938964844,293.1499938964844,0.3235747814178467,-4536.6416015625,304.162841796875,0.8830085396766663,0.4102632999420166,0.2889060378074646,293.2923278808594,297.1499938964844,293.1499938964844,0.4677145481109619,-8197.9111328125,304.1688232421875,0.9788897633552552,0.5491872429847717,0.5218244791030884,293.1900634765625,297.1499938964844,293.1499938964844,0.0244523305445909,-4807.52734375,304.15411376953125,0.4661644399166107,0.0644313469529151,0.3063631057739258,291.1723937988281,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1737976074219,1.0,0.3998405337333679,0.8505916595458984,0.8505916595458984,1.0,1.0,-1.874473214149475,0.8287478685379028,1.0457253456115725,0.403180718421936,0.0,0.0,0.6182375550270081,108.61444854736328,84.0,-2.178755521774292,-16985.966796875,720.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9878845214844,308.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,21415.1640625,21240.0,0.0,0.0,0.3919037282466888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328550815582275,0.780018150806427,-0.0471630617976188,0.0,0.0003977324813604,0.0,0.0,74.54087829589844,0.0,0.0,0.0,0.4830427765846252,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853898018598556,-3752.042236328125,304.16424560546875,0.7666175961494446,0.2620528936386108,0.2390300184488296,293.29803466796875,297.1499938964844,293.1499938964844,0.1427727341651916,-3206.87646484375,304.16705322265625,0.7174673080444336,0.2114944458007812,0.2042548656463623,293.2406311035156,297.1499938964844,293.1499938964844,0.3229075968265533,-4529.1103515625,304.1631164550781,0.8862202167510986,0.4098477661609649,0.2885589003562927,293.2919616699219,297.1499938964844,293.1499938964844,0.4666865468025207,-8183.46337890625,304.1693725585937,0.981940984725952,0.548536479473114,0.521134614944458,293.1895751953125,297.1499938964844,293.1499938964844,0.0242897123098373,-4791.52392578125,304.15411376953125,0.4683460891246795,0.0643235966563224,0.3054907917976379,291.1782531738281,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.18048095703125,1.0,0.3975820541381836,0.8503779172897339,0.8503779172897339,1.0,1.0,-1.8706024885177608,0.8268882632255554,1.043714165687561,0.4021145403385162,0.0,0.0,0.6167887449264526,106.52558135986328,72.0,8.605876922607422,-16959.625,710.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00518798828125,308.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21385.677734375,21240.0,0.0,0.0,0.3910533785820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311711311340332,0.7782711982727051,-0.0471000559628009,0.0,0.0003968694654759,0.0,0.0,74.14432525634766,0.0,0.0,0.0,0.4821439385414123,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823811680078506,-3703.0615234375,304.1644897460937,0.7806750535964966,0.2594355344772339,0.2362927943468094,293.2973022460937,297.1499938964844,293.1499938964844,0.1391945630311966,-3141.969482421875,304.1673278808594,0.727971613407135,0.2078910171985626,0.2004454880952835,293.239501953125,297.1499938964844,293.1499938964844,0.3198374211788177,-4494.71826171875,304.163818359375,0.9044541716575624,0.4077793955802917,0.2868229150772095,293.2901916503906,297.1499938964844,293.1499938964844,0.4619006216526031,-8116.87255859375,304.1708068847656,0.9974219799041748,0.5452993512153625,0.5176910758018494,293.1871337890625,297.1499938964844,293.1499938964844,0.0235374122858047,-4717.224609375,304.15399169921875,0.4791513085365295,0.0638196170330047,0.3012507855892181,291.2002258300781,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.27740478515625,291.2008972167969,1.0,0.3859304189682007,0.8493090867996216,0.8493090867996216,1.0,1.0,-1.8514163494110107,0.8176803588867188,1.033735990524292,0.3968138694763183,0.0,0.0,0.6083078384399414,95.85841369628906,60.0,18.46562385559082,-16750.251953125,662.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21414.564453125,21240.0,0.0,0.0,0.3866009414196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139406800270081,0.7606173157691956,-0.0466766357421875,0.0,0.0003923508047591,0.0,0.0,70.71437072753906,0.0,0.0,0.0,0.4750972390174866,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823811680078506,-3703.0615234375,304.1644897460937,0.7806750535964966,0.2594355344772339,0.2362927943468094,293.2973022460937,297.1499938964844,293.1499938964844,0.1391945630311966,-3141.969482421875,304.1673278808594,0.727971613407135,0.2078910171985626,0.2004454880952835,293.239501953125,297.1499938964844,293.1499938964844,0.3198374211788177,-4494.71826171875,304.163818359375,0.9044541716575624,0.4077793955802917,0.2868229150772095,293.2901916503906,297.1499938964844,293.1499938964844,0.4619006216526031,-8116.87255859375,304.1708068847656,0.9974219799041748,0.5452993512153625,0.5176910758018494,293.1871337890625,297.1499938964844,293.1499938964844,0.0235374122858047,-4717.224609375,304.15399169921875,0.4791513085365295,0.0638196170330047,0.3012507855892181,291.2002258300781,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.27740478515625,291.2008972167969,1.0,0.3859304189682007,0.8493090867996216,0.8493090867996216,1.0,1.0,-1.8514163494110107,0.8176803588867188,1.033735990524292,0.3968138694763183,0.0,0.0,0.6083078384399414,95.85841369628906,60.0,18.46562385559082,-16750.251953125,662.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21414.564453125,21240.0,0.0,0.0,0.3866009414196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139406800270081,0.7606173157691956,-0.0466766357421875,0.0,0.0003923508047591,0.0,0.0,70.71437072753906,0.0,0.0,0.0,0.4750972390174866,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809503436088562,-3679.733154296875,304.1644592285156,0.7870648503303528,0.2581698298454284,0.2349867522716522,293.2968139648437,297.1499938964844,293.1499938964844,0.137468934059143,-3110.563232421875,304.16729736328125,0.7324973940849304,0.2061220109462738,0.1985959112644195,293.23883056640625,297.1499938964844,293.1499938964844,0.3183746635913849,-4478.34912109375,304.1639709472656,0.9132550954818726,0.4067796170711517,0.2859964668750763,293.2864074707031,297.1499938964844,293.1499938964844,0.452147513628006,-7972.69287109375,304.1850280761719,0.9990000128746032,0.5442626476287842,0.5082036852836609,293.185791015625,297.1499938964844,293.1499938964844,0.0232191439718008,-4685.2880859375,304.1538391113281,0.4834856390953064,0.0636142119765281,0.2994474470615387,291.2095947265625,291.1499938964844,268.2925109863281,265.9877319335937,282.25164794921875,293.275634765625,291.21173095703125,1.0,0.3796069025993347,0.8487746715545654,0.8487746715545654,1.0,1.0,-1.8333375453948968,0.8089596033096313,1.0243780612945557,0.3922240436077118,0.0,0.0,0.6034381985664368,91.2701416015625,60.0,27.513368606567383,-16600.015625,634.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14019775390625,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,21425.26171875,20160.0,0.0,0.0,0.3841788470745086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704389214515686,0.7508304715156555,-0.0464412905275821,0.0,0.0003898926952388,0.0,0.0,68.85761260986328,0.0,0.0,0.0,0.4562359452247619,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.179804041981697,-3661.3759765625,304.16387939453125,0.7932301759719849,0.2569117546081543,0.2337182313203811,293.2963256835937,297.1499938964844,293.1499938964844,0.1359656751155853,-3083.467529296875,304.1668701171875,0.7368081212043762,0.2043585926294326,0.1967829167842865,293.2381591796875,297.1499938964844,293.1499938964844,0.3173785209655761,-4467.59814453125,304.1632080078125,0.9221842288970948,0.4057856202125549,0.2851969003677368,293.2740173339844,297.1499938964844,293.1499938964844,0.4378146231174469,-7765.064453125,304.20465087890625,0.9990000128746032,0.5449591875076294,0.4940933287143707,293.1843566894531,297.1499938964844,293.1499938964844,0.022988423705101,-4662.96484375,304.153564453125,0.4875741302967071,0.063438631594181,0.2978912889957428,291.2048645019531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2044982910156,1.0,0.3728212118148803,0.8482917547225952,0.8482917547225952,1.0,1.0,-1.8096375465393064,0.7975802421569824,1.012057185173035,0.3861562609672546,0.0,0.0,0.600035548210144,86.95600128173828,48.0,5.290500164031982,-16299.7177734375,604.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198791503906,308.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20539.80859375,20160.0,0.0,0.0,0.3813275098800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794427633285522,0.7246566414833069,-0.0452139116823673,0.0,0.0003869989595841,0.0,0.0,62.74833297729492,0.0,0.0,0.0,0.4571737945079803,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766125261783599,-3608.542724609375,304.16461181640625,0.8080701231956482,0.2543926537036896,0.231165125966072,293.2955322265625,297.1499938964844,293.1499938964844,0.1322790086269378,-3015.394287109375,304.1674194335937,0.7476194500923157,0.2008103281259536,0.1931256502866745,293.237060546875,297.1499938964844,293.1499938964844,0.3137935996055603,-4426.77587890625,304.1648254394531,0.9436389207839966,0.4037747383117676,0.2835766077041626,293.2278747558594,297.1499938964844,293.1499938964844,0.4039056301116943,-7270.2451171875,304.2427978515625,0.9990000128746032,0.5511154532432556,0.4629117846488952,293.1813659667969,297.1499938964844,293.1499938964844,0.0224137958139181,-4602.08154296875,304.1533203125,0.4973390698432922,0.0631727948784828,0.2950700223445892,291.2498779296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2527160644531,1.0,0.3582282066345215,0.8473260402679443,0.8473260402679443,1.0,1.0,-1.759408950805664,0.7735220789909363,0.9858868718147278,0.3733036816120147,0.0,0.0,0.5841732621192932,77.87490844726562,51.0,50.16609573364258,-15901.666015625,542.3041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41766357421875,308.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,20476.365234375,20160.0,0.0,0.0,0.3746880888938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517733931541443,0.6962589621543884,-0.044485617429018,0.0,0.0003802607825491,0.0,0.0,57.7665901184082,0.0,0.0,0.0,0.445652961730957,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766125261783599,-3608.542724609375,304.16461181640625,0.8080701231956482,0.2543926537036896,0.231165125966072,293.2955322265625,297.1499938964844,293.1499938964844,0.1322790086269378,-3015.394287109375,304.1674194335937,0.7476194500923157,0.2008103281259536,0.1931256502866745,293.237060546875,297.1499938964844,293.1499938964844,0.3137935996055603,-4426.77587890625,304.1648254394531,0.9436389207839966,0.4037747383117676,0.2835766077041626,293.2278747558594,297.1499938964844,293.1499938964844,0.4039056301116943,-7270.2451171875,304.2427978515625,0.9990000128746032,0.5511154532432556,0.4629117846488952,293.1813659667969,297.1499938964844,293.1499938964844,0.0224137958139181,-4602.08154296875,304.1533203125,0.4973390698432922,0.0631727948784828,0.2950700223445892,291.2498779296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2527160644531,1.0,0.3582282066345215,0.8473260402679443,0.8473260402679443,1.0,1.0,-1.759408950805664,0.7735220789909363,0.9858868718147278,0.3733036816120147,0.0,0.0,0.5841732621192932,77.87490844726562,51.0,50.16609573364258,-15901.666015625,542.3041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41766357421875,308.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,20476.365234375,20160.0,0.0,0.0,0.3746880888938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517733931541443,0.6962589621543884,-0.044485617429018,0.0,0.0003802607825491,0.0,0.0,57.7665901184082,0.0,0.0,0.0,0.445652961730957,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739323586225509,-3564.588623046875,304.1641540527344,0.8179190158843994,0.2518492341041565,0.2287003397941589,293.2951354980469,297.1499938964844,293.1499938964844,0.1289847493171692,-2954.763427734375,304.1670837402344,0.75471431016922,0.1972037404775619,0.1895317882299423,293.2363586425781,297.1499938964844,293.1499938964844,0.31099334359169,-4395.48828125,304.1644897460937,0.958478569984436,0.401713103055954,0.2820029556751251,293.16754150390625,297.1499938964844,293.1499938964844,0.3797008991241455,-6922.22509765625,304.2514343261719,0.9990000128746032,0.5613700747489929,0.4411374926567077,293.1786499023437,297.1499938964844,293.1499938964844,0.0220447313040494,-4563.29443359375,304.15283203125,0.5047945976257324,0.062931589782238,0.293034553527832,291.2704467773437,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2706298828125,1.0,0.3482170701026916,0.8463602662086487,0.8463602662086487,1.0,1.0,-1.7216440439224243,0.755539059638977,0.9661049842834472,0.363348513841629,0.0,0.0,0.5662503242492676,71.79644012451172,69.0,26.72589874267578,-15471.763671875,499.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6662292480469,308.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20499.193359375,19080.0,0.0,0.0,0.3666467666625976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137429475784302,0.6573339104652405,-0.0435909815132617,0.0,0.0003720998647622,0.0,0.0,51.568336486816406,0.0,0.0,0.0,0.4161365330219269,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739323586225509,-3564.588623046875,304.1641540527344,0.8179190158843994,0.2518492341041565,0.2287003397941589,293.2951354980469,297.1499938964844,293.1499938964844,0.1289847493171692,-2954.763427734375,304.1670837402344,0.75471431016922,0.1972037404775619,0.1895317882299423,293.2363586425781,297.1499938964844,293.1499938964844,0.31099334359169,-4395.48828125,304.1644897460937,0.958478569984436,0.401713103055954,0.2820029556751251,293.16754150390625,297.1499938964844,293.1499938964844,0.3797008991241455,-6922.22509765625,304.2514343261719,0.9990000128746032,0.5613700747489929,0.4411374926567077,293.1786499023437,297.1499938964844,293.1499938964844,0.0220447313040494,-4563.29443359375,304.15283203125,0.5047945976257324,0.062931589782238,0.293034553527832,291.2704467773437,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2706298828125,1.0,0.3482170701026916,0.8463602662086487,0.8463602662086487,1.0,1.0,-1.7216440439224243,0.755539059638977,0.9661049842834472,0.363348513841629,0.0,0.0,0.5662503242492676,71.79644012451172,69.0,26.72589874267578,-15471.763671875,499.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6662292480469,308.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20499.193359375,19080.0,0.0,0.0,0.3666467666625976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137429475784302,0.6573339104652405,-0.0435909815132617,0.0,0.0003720998647622,0.0,0.0,51.568336486816406,0.0,0.0,0.0,0.4161365330219269,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724264770746231,-3541.224853515625,304.1620178222656,0.8155471682548523,0.2492445111274719,0.2263818979263305,293.2952880859375,297.1499938964844,293.1499938964844,0.1265598237514495,-2911.20166015625,304.1654663085937,0.7504703998565674,0.1934979408979416,0.1860563158988952,293.2359924316406,297.1499938964844,293.1499938964844,0.310197114944458,-4388.13671875,304.1610717773437,0.957067608833313,0.3995975255966186,0.2805430591106415,293.1223449707031,297.1499938964844,293.1499938964844,0.378628134727478,-6923.296875,304.2186584472656,0.9990000128746032,0.5701566934585571,0.4406845867633819,293.17657470703125,297.1499938964844,293.1499938964844,0.0219730325043201,-4559.72412109375,304.1520080566406,0.5041534900665283,0.0626249760389328,0.2917181849479675,291.2221374511719,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22149658203125,1.0,0.3472541272640228,0.8457911014556885,0.8457911014556885,1.0,1.0,-1.7107902765274048,0.7505162954330444,0.9602740406990052,0.359883189201355,0.0,0.0,0.5600677728652954,71.43811798095703,87.0,-30.521791458129883,-15175.8017578125,492.1811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444580078125,308.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19310.521484375,19080.0,0.0,0.0,0.3572227954864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782583355903625,0.6201617121696472,-0.0419034287333488,0.0,0.0003625357348937,0.0,0.0,44.62736892700195,0.0,0.0,0.0,0.4123113453388214,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724264770746231,-3541.224853515625,304.1620178222656,0.8155471682548523,0.2492445111274719,0.2263818979263305,293.2952880859375,297.1499938964844,293.1499938964844,0.1265598237514495,-2911.20166015625,304.1654663085937,0.7504703998565674,0.1934979408979416,0.1860563158988952,293.2359924316406,297.1499938964844,293.1499938964844,0.310197114944458,-4388.13671875,304.1610717773437,0.957067608833313,0.3995975255966186,0.2805430591106415,293.1223449707031,297.1499938964844,293.1499938964844,0.378628134727478,-6923.296875,304.2186584472656,0.9990000128746032,0.5701566934585571,0.4406845867633819,293.17657470703125,297.1499938964844,293.1499938964844,0.0219730325043201,-4559.72412109375,304.1520080566406,0.5041534900665283,0.0626249760389328,0.2917181849479675,291.2221374511719,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22149658203125,1.0,0.3472541272640228,0.8457911014556885,0.8457911014556885,1.0,1.0,-1.7107902765274048,0.7505162954330444,0.9602740406990052,0.359883189201355,0.0,0.0,0.5600677728652954,71.43811798095703,87.0,-30.521791458129883,-15175.8017578125,492.1811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444580078125,308.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19310.521484375,19080.0,0.0,0.0,0.3572227954864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782583355903625,0.6201617121696472,-0.0419034287333488,0.0,0.0003625357348937,0.0,0.0,44.62736892700195,0.0,0.0,0.0,0.4123113453388214,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707324534654617,-3514.205078125,304.1607971191406,0.8030053973197937,0.2465767860412597,0.2241553217172622,293.2958679199219,297.1499938964844,293.1499938964844,0.1239910572767257,-2864.3408203125,304.1645812988281,0.7374844551086426,0.1897033900022506,0.1826502531766891,293.2360534667969,297.1499938964844,293.1499938964844,0.3090256750583648,-4375.919921875,304.1592712402344,0.9424151182174684,0.3974098563194275,0.279152899980545,293.11676025390625,297.1499938964844,293.1499938964844,0.3943639993667602,-7172.767578125,304.169189453125,0.9990000128746032,0.5720763802528381,0.4572535455226898,293.1753234863281,297.1499938964844,293.1499938964844,0.0219067055732011,-4555.25390625,304.1514587402344,0.4969165623188019,0.062207531183958,0.2907690107822418,291.1934509277344,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.1900329589844,1.0,0.3529789447784424,0.8452219367027283,0.8452219367027283,1.0,1.0,-1.7211015224456787,0.7555728554725647,0.9655286073684692,0.3617039322853088,0.0,0.0,0.5556415915489197,75.6043701171875,105.0,-47.686370849609375,-15137.9013671875,510.8179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009826660156,308.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.693359375,19080.0,0.0,0.0,0.3481198251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651906728744507,0.6067034602165222,-0.0415127836167812,0.0,0.0003532973641995,0.0,0.0,42.64207458496094,0.0,0.0,0.0,0.4070613384246826,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707324534654617,-3514.205078125,304.1607971191406,0.8030053973197937,0.2465767860412597,0.2241553217172622,293.2958679199219,297.1499938964844,293.1499938964844,0.1239910572767257,-2864.3408203125,304.1645812988281,0.7374844551086426,0.1897033900022506,0.1826502531766891,293.2360534667969,297.1499938964844,293.1499938964844,0.3090256750583648,-4375.919921875,304.1592712402344,0.9424151182174684,0.3974098563194275,0.279152899980545,293.11676025390625,297.1499938964844,293.1499938964844,0.3943639993667602,-7172.767578125,304.169189453125,0.9990000128746032,0.5720763802528381,0.4572535455226898,293.1753234863281,297.1499938964844,293.1499938964844,0.0219067055732011,-4555.25390625,304.1514587402344,0.4969165623188019,0.062207531183958,0.2907690107822418,291.1934509277344,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.1900329589844,1.0,0.3529789447784424,0.8452219367027283,0.8452219367027283,1.0,1.0,-1.7211015224456787,0.7555728554725647,0.9655286073684692,0.3617039322853088,0.0,0.0,0.5556415915489197,75.6043701171875,105.0,-47.686370849609375,-15137.9013671875,510.8179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009826660156,308.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.693359375,19080.0,0.0,0.0,0.3481198251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651906728744507,0.6067034602165222,-0.0415127836167812,0.0,0.0003532973641995,0.0,0.0,42.64207458496094,0.0,0.0,0.0,0.4070613384246826,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700489819049835,-3503.529052734375,304.1600646972656,0.7939310073852539,0.2452217191457748,0.2230699360370636,293.2962646484375,297.1499938964844,293.1499938964844,0.1228225156664848,-2843.139892578125,304.1640319824219,0.728986382484436,0.1877752542495727,0.1809676140546798,293.2362060546875,297.1499938964844,293.1499938964844,0.308719664812088,-4373.091796875,304.1581420898437,0.9313342571258544,0.3962911665439605,0.278476357460022,293.1299743652344,297.1499938964844,293.1499938964844,0.4076964259147644,-7376.537109375,304.1414794921875,0.9990000128746032,0.5699136257171631,0.4703704118728637,293.1752319335937,297.1499938964844,293.1499938964844,0.0218830145895481,-4554.65283203125,304.1512451171875,0.491605281829834,0.0619095303118228,0.2901926934719085,291.16925048828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.1659545898437,1.0,0.3578007519245147,0.8449373245239258,0.8449373245239258,1.0,1.0,-1.7320185899734497,0.7608380317687988,0.9711805582046508,0.3640830814838409,0.0,0.0,0.5567873120307922,79.07386016845703,105.0,-56.383697509765625,-15179.59765625,527.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1206970214844,308.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19114.24609375,18000.0,0.0,0.0,0.3439942896366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644912719726562,0.6059339642524719,-0.0414427109062671,0.0,0.0003491104580461,0.0,0.0,42.45112228393555,0.0,0.0,0.0,0.3916152417659759,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698473393917083,-3501.47265625,304.1585998535156,0.7837672233581543,0.2438531666994094,0.2219996154308319,293.2967529296875,297.1499938964844,293.1499938964844,0.1219948008656501,-2828.86572265625,304.1629943847656,0.7195106744766235,0.185826376080513,0.1792947351932525,293.23638916015625,297.1499938964844,293.1499938964844,0.3092817366123199,-4380.73876953125,304.1556091308594,0.9186903834342957,0.3951585292816162,0.2778101861476898,293.1532287597656,297.1499938964844,293.1499938964844,0.4250477850437164,-7637.8212890625,304.1114501953125,0.9990000128746032,0.5656092166900635,0.4860408008098602,293.17547607421875,297.1499938964844,293.1499938964844,0.02191998437047,-4562.68505859375,304.15093994140625,0.4853950142860412,0.0615421645343303,0.2894517481327057,291.11492919921875,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2471923828125,291.1073608398437,1.0,0.3636689782142639,0.8443763256072998,0.8443763256072998,1.0,1.0,-1.7458468675613403,0.7674587965011597,0.9783881306648254,0.3672021329402923,0.0,0.0,0.5642452836036682,83.36160278320312,108.0,-106.8345718383789,-15135.1982421875,549.7310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1151428222656,308.6091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18113.837890625,18000.0,0.0,0.0,0.3401095569133758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561962127685547,0.5966921448707581,-0.0404959470033645,0.0,0.000345167965861,0.0,0.0,40.03401184082031,0.0,0.0,0.0,0.3985501527786255,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680188328027725,-3471.579345703125,304.1588439941406,0.7679828405380249,0.241132378578186,0.2198067158460617,293.29766845703125,297.1499938964844,293.1499938964844,0.1192903146147728,-2778.640869140625,304.1632080078125,0.7028644680976868,0.1819264143705368,0.1758738160133361,293.23681640625,297.1499938964844,293.1499938964844,0.3078735470771789,-4364.98681640625,304.1562194824219,0.9003902077674866,0.3928852081298828,0.2764292061328888,293.2181091308594,297.1499938964844,293.1499938964844,0.4513991773128509,-8022.69140625,304.0811767578125,0.9990000128746032,0.5524094700813293,0.5110162496566772,293.17633056640625,297.1499938964844,293.1499938964844,0.0216108653694391,-4532.1123046875,304.1511535644531,0.4743529856204986,0.0607236437499523,0.2871241867542267,291.0941467285156,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09393310546875,1.0,0.3721881806850433,0.8432543873786926,0.8432543873786926,1.0,1.0,-1.7646499872207642,0.7764104008674622,0.988239586353302,0.3714774250984192,0.0,0.0,0.5742964744567871,90.40699768066406,111.0,-36.28960418701172,-15349.7373046875,583.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95086669921875,308.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.16015625,18000.0,0.0,0.0,0.3341527879238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765811800956726,0.6173643469810486,-0.0407831668853759,0.0,0.00033912260551,0.0,0.0,42.45981216430664,0.0,0.0,0.0,0.4050545692443847,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680188328027725,-3471.579345703125,304.1588439941406,0.7679828405380249,0.241132378578186,0.2198067158460617,293.29766845703125,297.1499938964844,293.1499938964844,0.1192903146147728,-2778.640869140625,304.1632080078125,0.7028644680976868,0.1819264143705368,0.1758738160133361,293.23681640625,297.1499938964844,293.1499938964844,0.3078735470771789,-4364.98681640625,304.1562194824219,0.9003902077674866,0.3928852081298828,0.2764292061328888,293.2181091308594,297.1499938964844,293.1499938964844,0.4513991773128509,-8022.69140625,304.0811767578125,0.9990000128746032,0.5524094700813293,0.5110162496566772,293.17633056640625,297.1499938964844,293.1499938964844,0.0216108653694391,-4532.1123046875,304.1511535644531,0.4743529856204986,0.0607236437499523,0.2871241867542267,291.0941467285156,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09393310546875,1.0,0.3721881806850433,0.8432543873786926,0.8432543873786926,1.0,1.0,-1.7646499872207642,0.7764104008674622,0.988239586353302,0.3714774250984192,0.0,0.0,0.5742964744567871,90.40699768066406,111.0,-36.28960418701172,-15349.7373046875,583.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95086669921875,308.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.16015625,18000.0,0.0,0.0,0.3341527879238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765811800956726,0.6173643469810486,-0.0407831668853759,0.0,0.00033912260551,0.0,0.0,42.45981216430664,0.0,0.0,0.0,0.4050545692443847,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659108400344848,-3436.52197265625,304.1594543457031,0.751798689365387,0.2384709566831588,0.217710867524147,293.2982177734375,297.1499938964844,293.1499938964844,0.1164050474762916,-2724.335693359375,304.16363525390625,0.684518575668335,0.1780708134174347,0.1725370436906814,293.2371520996094,297.1499938964844,293.1499938964844,0.3058270215988159,-4341.5859375,304.1576232910156,0.8820275664329529,0.3906173706054687,0.2750865221023559,293.2771301269531,297.1499938964844,293.1499938964844,0.4556713402271271,-8071.2939453125,304.0996398925781,0.9873859882354736,0.5386362075805664,0.5136749744415283,293.1773376464844,297.1499938964844,293.1499938964844,0.0212363619357347,-4492.51416015625,304.1513977050781,0.4589691758155823,0.0598511807620525,0.284785658121109,291.1004943847656,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040954589844,1.0,0.3784874975681305,0.8421323895454407,0.8421323895454407,1.0,1.0,-1.756902813911438,0.7726396918296814,0.9842630624771118,0.3693074882030487,0.0,0.0,0.5811615586280823,98.3849639892578,114.0,12.795567512512209,-15324.4794921875,602.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.657470703125,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.009765625,18000.0,0.0,0.0,0.3304521739482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591724157333374,0.6328656077384949,-0.0411414541304111,0.0,0.0003353669599164,0.0,0.0,44.58497619628906,0.0,0.0,0.0,0.4108012616634369,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659108400344848,-3436.52197265625,304.1594543457031,0.751798689365387,0.2384709566831588,0.217710867524147,293.2982177734375,297.1499938964844,293.1499938964844,0.1164050474762916,-2724.335693359375,304.16363525390625,0.684518575668335,0.1780708134174347,0.1725370436906814,293.2371520996094,297.1499938964844,293.1499938964844,0.3058270215988159,-4341.5859375,304.1576232910156,0.8820275664329529,0.3906173706054687,0.2750865221023559,293.2771301269531,297.1499938964844,293.1499938964844,0.4556713402271271,-8071.2939453125,304.0996398925781,0.9873859882354736,0.5386362075805664,0.5136749744415283,293.1773376464844,297.1499938964844,293.1499938964844,0.0212363619357347,-4492.51416015625,304.1513977050781,0.4589691758155823,0.0598511807620525,0.284785658121109,291.1004943847656,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040954589844,1.0,0.3784874975681305,0.8421323895454407,0.8421323895454407,1.0,1.0,-1.756902813911438,0.7726396918296814,0.9842630624771118,0.3693074882030487,0.0,0.0,0.5811615586280823,98.3849639892578,114.0,12.795567512512209,-15324.4794921875,602.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.657470703125,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.009765625,18000.0,0.0,0.0,0.3304521739482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591724157333374,0.6328656077384949,-0.0411414541304111,0.0,0.0003353669599164,0.0,0.0,44.58497619628906,0.0,0.0,0.0,0.4108012616634369,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634393781423568,-3394.892578125,304.1603698730469,0.7385405898094177,0.2357742339372635,0.2155942767858505,293.2989196777344,297.1499938964844,293.1499938964844,0.1132779717445373,-2664.755859375,304.1642761230469,0.6686819791793823,0.1741741299629211,0.1691759079694748,293.23785400390625,297.1499938964844,293.1499938964844,0.3030520677566528,-4309.572265625,304.1596374511719,0.8667959570884705,0.3882681727409363,0.2736969888210296,293.29742431640625,297.1499938964844,293.1499938964844,0.4477350413799286,-7944.6630859375,304.1289978027344,0.9690725207328796,0.5312533974647522,0.5057371258735657,293.17852783203125,297.1499938964844,293.1499938964844,0.0207499153912067,-4438.69970703125,304.1517333984375,0.4446447193622589,0.0589161962270736,0.2820682525634765,291.1341552734375,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.135009765625,1.0,0.3825321197509765,0.8408674597740173,0.8408674597740173,1.0,1.0,-1.735881209373474,0.7625880241394043,0.973293125629425,0.3636062741279602,0.0,0.0,0.5804752707481384,105.52182006835938,117.0,27.069997787475582,-15105.666015625,608.6473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3650817871094,308.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.3279472291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938780903816223,0.6351561546325684,-0.0412780754268169,0.0,0.0003328247694298,0.0,0.0,45.049560546875,0.0,0.0,0.0,0.4119403064250946,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634393781423568,-3394.892578125,304.1603698730469,0.7385405898094177,0.2357742339372635,0.2155942767858505,293.2989196777344,297.1499938964844,293.1499938964844,0.1132779717445373,-2664.755859375,304.1642761230469,0.6686819791793823,0.1741741299629211,0.1691759079694748,293.23785400390625,297.1499938964844,293.1499938964844,0.3030520677566528,-4309.572265625,304.1596374511719,0.8667959570884705,0.3882681727409363,0.2736969888210296,293.29742431640625,297.1499938964844,293.1499938964844,0.4477350413799286,-7944.6630859375,304.1289978027344,0.9690725207328796,0.5312533974647522,0.5057371258735657,293.17852783203125,297.1499938964844,293.1499938964844,0.0207499153912067,-4438.69970703125,304.1517333984375,0.4446447193622589,0.0589161962270736,0.2820682525634765,291.1341552734375,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.135009765625,1.0,0.3825321197509765,0.8408674597740173,0.8408674597740173,1.0,1.0,-1.735881209373474,0.7625880241394043,0.973293125629425,0.3636062741279602,0.0,0.0,0.5804752707481384,105.52182006835938,117.0,27.069997787475582,-15105.666015625,608.6473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3650817871094,308.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.3279472291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938780903816223,0.6351561546325684,-0.0412780754268169,0.0,0.0003328247694298,0.0,0.0,45.049560546875,0.0,0.0,0.0,0.4119403064250946,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612008213996887,-3357.45849609375,304.16064453125,0.72877037525177,0.2331186980009079,0.2134195566177368,293.2995300292969,297.1499938964844,293.1499938964844,0.11028803139925,-2607.8212890625,304.1644897460937,0.6564380526542664,0.1702770292758941,0.165719136595726,293.2384948730469,297.1499938964844,293.1499938964844,0.300673633813858,-4282.51806640625,304.1603698730469,0.8558856248855591,0.3859094083309173,0.2722271382808685,293.3030700683594,297.1499938964844,293.1499938964844,0.4430266618728637,-7871.173828125,304.14361572265625,0.9550402760505676,0.5263584852218628,0.5009870529174805,293.17926025390625,297.1499938964844,293.1499938964844,0.0202901288866996,-4388.39404296875,304.15191650390625,0.4344242215156555,0.0580417215824127,0.2791385948657989,291.1468505859375,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1475830078125,1.0,0.3854227364063263,0.8396025896072388,0.8396025896072388,1.0,1.0,-1.7181326150894165,0.7541012763977051,0.9640312790870668,0.3587469160556793,0.0,0.0,0.5800269246101379,110.9661636352539,120.0,20.354625701904297,-14903.826171875,612.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12310791015625,308.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.3260093629360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938522815704346,0.6351458430290222,-0.0412935763597488,0.0,0.0003308580489829,0.0,0.0,45.07537460327149,0.0,0.0,0.0,0.4119930565357208,4.0,0.0,1.0
