time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612008213996887,-3357.45849609375,304.16064453125,0.72877037525177,0.2331186980009079,0.2134195566177368,293.2995300292969,297.1499938964844,293.1499938964844,0.11028803139925,-2607.8212890625,304.1644897460937,0.6564380526542664,0.1702770292758941,0.165719136595726,293.2384948730469,297.1499938964844,293.1499938964844,0.300673633813858,-4282.51806640625,304.1603698730469,0.8558856248855591,0.3859094083309173,0.2722271382808685,293.3030700683594,297.1499938964844,293.1499938964844,0.4430266618728637,-7871.173828125,304.14361572265625,0.9550402760505676,0.5263584852218628,0.5009870529174805,293.17926025390625,297.1499938964844,293.1499938964844,0.0202901288866996,-4388.39404296875,304.15191650390625,0.4344242215156555,0.0580417215824127,0.2791385948657989,291.1468505859375,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1475830078125,1.0,0.3854227364063263,0.8396025896072388,0.8396025896072388,1.0,1.0,-1.7181326150894165,0.7541012763977051,0.9640312790870668,0.3587469160556793,0.0,0.0,0.5800269246101379,110.9661636352539,120.0,20.354625701904297,-14903.826171875,612.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12310791015625,308.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.3260093629360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938522815704346,0.6351458430290222,-0.0412935763597488,0.0,0.0003308580489829,0.0,0.0,45.07537460327149,0.0,0.0,0.0,0.4119930565357208,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601147651672363,-3339.298095703125,304.1606750488281,0.7245921492576599,0.2318211048841476,0.212342157959938,293.2997131347656,297.1499938964844,293.1499938964844,0.1088131517171859,-2579.650390625,304.16455078125,0.6511555314064026,0.1683467477560043,0.163988322019577,293.2387390136719,297.1499938964844,293.1499938964844,0.2995147109031677,-4269.375,304.1605834960937,0.8513738512992859,0.3847407102584839,0.2714863419532776,293.30401611328125,297.1499938964844,293.1499938964844,0.4409924447536468,-7840.216796875,304.1484375,0.948962926864624,0.5242303609848022,0.4990151226520538,293.179443359375,297.1499938964844,293.1499938964844,0.020077483728528,-4364.93994140625,304.1519470214844,0.4303118884563446,0.057638231664896,0.277747631072998,291.1517028808594,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1522521972656,1.0,0.386583536863327,0.8389701247215271,0.8389701247215271,1.0,1.0,-1.7098332643508911,0.750132143497467,0.959701120853424,0.356472760438919,0.0,0.0,0.5794160962104797,113.29684448242188,120.0,16.890583038330078,-14806.3564453125,613.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0212097167969,308.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.3251894414424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930015444755554,0.6342822909355164,-0.0412807501852512,0.0,0.0003300259704701,0.0,0.0,44.966644287109375,0.0,0.0,0.0,0.4116930961608886,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590512096881866,-3321.5078125,304.1606750488281,0.7206979990005493,0.2305433601140976,0.2112756520509719,293.2998046875,297.1499938964844,293.1499938964844,0.107354924082756,-2551.73486328125,304.16455078125,0.6462724804878235,0.1664311736822128,0.16226327419281,293.23895263671875,297.1499938964844,293.1499938964844,0.2983751595020294,-4256.46728515625,304.1607360839844,0.8472870588302612,0.3835795521736145,0.2707453668117523,293.304443359375,297.1499938964844,293.1499938964844,0.4390392899513244,-7810.9248046875,304.1522521972656,0.9433068633079528,0.5221989154815674,0.4971576631069183,293.17950439453125,297.1499938964844,293.1499938964844,0.0198764465749263,-4342.640625,304.1519775390625,0.4266685247421264,0.0572535693645477,0.2764131724834442,291.1557312011719,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1562194824219,1.0,0.3876109719276428,0.8385456204414368,0.8385456204414368,1.0,1.0,-1.7017592191696167,0.7462896108627319,0.95546954870224,0.3542811274528503,0.0,0.0,0.5786282420158386,115.4484634399414,108.0,14.19292163848877,-14712.48828125,614.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9319763183594,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21875,18000.0,0.0,0.0,0.3244309425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917779803276062,0.63303542137146,-0.0412574000656604,0.0,0.0003292561741545,0.0,0.0,44.80161285400391,0.0,0.0,0.0,0.4112423956394195,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568006575107574,-3283.718017578125,304.1608581542969,0.7191397547721863,0.2280898690223693,0.2090158462524414,293.2995910644531,297.1499938964844,293.1499938964844,0.1043229326605796,-2493.38720703125,304.1647644042969,0.6423908472061157,0.1626808643341064,0.1586620509624481,293.239013671875,297.1499938964844,293.1499938964844,0.2959028482437134,-4228.35107421875,304.1612854003906,0.8467272520065308,0.3813127875328064,0.2691350877285003,293.30419921875,297.1499938964844,293.1499938964844,0.4349537789821625,-7750.6552734375,304.15826416015625,0.9420185089111328,0.5183296799659729,0.4934424161911011,293.17919921875,297.1499938964844,293.1499938964844,0.0193797945976257,-4286.84912109375,304.1521301269531,0.4249328970909118,0.0565655641257762,0.2730502784252167,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.16552734375,1.0,0.3842989206314087,0.8376966118812561,0.8376966118812561,1.0,1.0,-1.6842914819717407,0.73798006772995,0.946311354637146,0.3496003746986389,0.0,0.0,0.5760816931724548,114.3340072631836,96.0,13.791839599609377,-14523.4931640625,598.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79217529296875,307.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.515625,18000.0,0.0,0.0,0.3229980170726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878560543060303,0.6290344595909119,-0.0411783941090106,0.0,0.0003278019139543,0.0,0.0,44.26776885986328,0.0,0.0,0.0,0.409772664308548,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568006575107574,-3283.718017578125,304.1608581542969,0.7191397547721863,0.2280898690223693,0.2090158462524414,293.2995910644531,297.1499938964844,293.1499938964844,0.1043229326605796,-2493.38720703125,304.1647644042969,0.6423908472061157,0.1626808643341064,0.1586620509624481,293.239013671875,297.1499938964844,293.1499938964844,0.2959028482437134,-4228.35107421875,304.1612854003906,0.8467272520065308,0.3813127875328064,0.2691350877285003,293.30419921875,297.1499938964844,293.1499938964844,0.4349537789821625,-7750.6552734375,304.15826416015625,0.9420185089111328,0.5183296799659729,0.4934424161911011,293.17919921875,297.1499938964844,293.1499938964844,0.0193797945976257,-4286.84912109375,304.1521301269531,0.4249328970909118,0.0565655641257762,0.2730502784252167,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.16552734375,1.0,0.3842989206314087,0.8376966118812561,0.8376966118812561,1.0,1.0,-1.6842914819717407,0.73798006772995,0.946311354637146,0.3496003746986389,0.0,0.0,0.5760816931724548,114.3340072631836,96.0,13.791839599609377,-14523.4931640625,598.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79217529296875,307.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.515625,18000.0,0.0,0.0,0.3229980170726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878560543060303,0.6290344595909119,-0.0411783941090106,0.0,0.0003278019139543,0.0,0.0,44.26776885986328,0.0,0.0,0.0,0.409772664308548,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545461416244506,-3245.750732421875,304.1610107421875,0.722335159778595,0.2257972210645675,0.2067522257566452,293.2987060546875,297.1499938964844,293.1499938964844,0.1012830510735511,-2434.5302734375,304.1648864746094,0.642771303653717,0.1590675115585327,0.1550314128398895,293.23858642578125,297.1499938964844,293.1499938964844,0.2933490574359894,-4199.2744140625,304.1617736816406,0.8518605828285217,0.3791401982307434,0.2674749791622162,293.3031005859375,297.1499938964844,293.1499938964844,0.4307512938976288,-7689.62060546875,304.1624755859375,0.9482401013374328,0.5146470665931702,0.4897663593292236,293.1783142089844,297.1499938964844,293.1499938964844,0.0188676938414573,-4228.1806640625,304.1522827148437,0.4274276196956634,0.0560027286410331,0.2695130109786987,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1752624511719,1.0,0.3776982724666595,0.8368475437164307,0.8368475437164307,1.0,1.0,-1.6665607690811155,0.7295531630516052,0.9370076656341552,0.3448700308799743,0.0,0.0,0.5721319317817688,109.31521606445312,84.0,13.534687042236328,-14332.0859375,572.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7052307128906,307.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.265625,18000.0,0.0,0.0,0.3214877843856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812057852745056,0.6222444772720337,-0.0410387217998504,0.0,0.0003262692189309,0.0,0.0,43.36189270019531,0.0,0.0,0.0,0.4072875380516052,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545461416244506,-3245.750732421875,304.1610107421875,0.722335159778595,0.2257972210645675,0.2067522257566452,293.2987060546875,297.1499938964844,293.1499938964844,0.1012830510735511,-2434.5302734375,304.1648864746094,0.642771303653717,0.1590675115585327,0.1550314128398895,293.23858642578125,297.1499938964844,293.1499938964844,0.2933490574359894,-4199.2744140625,304.1617736816406,0.8518605828285217,0.3791401982307434,0.2674749791622162,293.3031005859375,297.1499938964844,293.1499938964844,0.4307512938976288,-7689.62060546875,304.1624755859375,0.9482401013374328,0.5146470665931702,0.4897663593292236,293.1783142089844,297.1499938964844,293.1499938964844,0.0188676938414573,-4228.1806640625,304.1522827148437,0.4274276196956634,0.0560027286410331,0.2695130109786987,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1752624511719,1.0,0.3776982724666595,0.8368475437164307,0.8368475437164307,1.0,1.0,-1.6665607690811155,0.7295531630516052,0.9370076656341552,0.3448700308799743,0.0,0.0,0.5721319317817688,109.31521606445312,84.0,13.534687042236328,-14332.0859375,572.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7052307128906,307.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.265625,18000.0,0.0,0.0,0.3214877843856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812057852745056,0.6222444772720337,-0.0410387217998504,0.0,0.0003262692189309,0.0,0.0,43.36189270019531,0.0,0.0,0.0,0.4072875380516052,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.152346059679985,-3208.6171875,304.1610107421875,0.7289661169052124,0.2236446738243103,0.2045298516750335,293.2973022460937,297.1499938964844,293.1499938964844,0.098295584321022,-2376.35546875,304.1649169921875,0.6462963819503784,0.1555850654840469,0.1514325737953186,293.2378234863281,297.1499938964844,293.1499938964844,0.2907988131046295,-4170.23583984375,304.162109375,0.8613972067832947,0.3770491182804107,0.2658045589923858,293.30145263671875,297.1499938964844,293.1499938964844,0.4265308678150177,-7628.9560546875,304.1653137207031,0.959566295146942,0.5111042857170105,0.4861363172531128,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764025568962,-4170.78271484375,304.15234375,0.4333791732788086,0.0555483698844909,0.2660394608974457,291.18377685546875,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1843566894531,1.0,0.3688817620277405,0.8360322713851929,0.8360322713851929,1.0,1.0,-1.6490371227264404,0.7212317585945129,0.9278053045272828,0.3402222096920013,0.0,0.0,0.5670087337493896,101.92571258544922,72.0,12.76527976989746,-14142.392578125,540.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66815185546875,307.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.54296875,18000.0,0.0,0.0,0.3197259902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722489953041077,0.613092839717865,-0.0408438108861446,0.0,0.0003244812251068,0.0,0.0,42.149200439453125,0.0,0.0,0.0,0.403935968875885,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.152346059679985,-3208.6171875,304.1610107421875,0.7289661169052124,0.2236446738243103,0.2045298516750335,293.2973022460937,297.1499938964844,293.1499938964844,0.098295584321022,-2376.35546875,304.1649169921875,0.6462963819503784,0.1555850654840469,0.1514325737953186,293.2378234863281,297.1499938964844,293.1499938964844,0.2907988131046295,-4170.23583984375,304.162109375,0.8613972067832947,0.3770491182804107,0.2658045589923858,293.30145263671875,297.1499938964844,293.1499938964844,0.4265308678150177,-7628.9560546875,304.1653137207031,0.959566295146942,0.5111042857170105,0.4861363172531128,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764025568962,-4170.78271484375,304.15234375,0.4333791732788086,0.0555483698844909,0.2660394608974457,291.18377685546875,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1843566894531,1.0,0.3688817620277405,0.8360322713851929,0.8360322713851929,1.0,1.0,-1.6490371227264404,0.7212317585945129,0.9278053045272828,0.3402222096920013,0.0,0.0,0.5670087337493896,101.92571258544922,72.0,12.76527976989746,-14142.392578125,540.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66815185546875,307.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.54296875,18000.0,0.0,0.0,0.3197259902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722489953041077,0.613092839717865,-0.0408438108861446,0.0,0.0003244812251068,0.0,0.0,42.149200439453125,0.0,0.0,0.0,0.403935968875885,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502207815647125,-3172.6728515625,304.1608581542969,0.7386772632598877,0.221611350774765,0.2023637741804123,293.2955017089844,297.1499938964844,293.1499938964844,0.09538035094738,-2319.334228515625,304.164794921875,0.6527043581008911,0.1522203385829925,0.1478902250528335,293.2368469238281,297.1499938964844,293.1499938964844,0.288287878036499,-4141.6455078125,304.1622314453125,0.8751059770584106,0.3750243186950683,0.2641399800777435,293.2994384765625,297.1499938964844,293.1499938964844,0.422351062297821,-7569.28125,304.1671447753906,0.9743727445602416,0.5076741576194763,0.482559323310852,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164968430995,-4116.02734375,304.1523132324219,0.4428979456424713,0.0551812015473842,0.2627071440219879,291.1917419433594,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1922302246094,1.0,0.3585527837276459,0.8352169990539551,0.8352169990539551,1.0,1.0,-1.6318894624710083,0.7130913138389587,0.9187980890274048,0.3357003033161163,0.0,0.0,0.5608940124511719,93.0859603881836,60.0,11.26032257080078,-13954.4853515625,505.1622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6744384765625,307.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.8828125,18000.0,0.0,0.0,0.317588746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613355040550232,0.6019387245178223,-0.0406031943857669,0.0,0.0003223122039344,0.0,0.0,40.696434020996094,0.0,0.0,0.0,0.3998713791370392,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502207815647125,-3172.6728515625,304.1608581542969,0.7386772632598877,0.221611350774765,0.2023637741804123,293.2955017089844,297.1499938964844,293.1499938964844,0.09538035094738,-2319.334228515625,304.164794921875,0.6527043581008911,0.1522203385829925,0.1478902250528335,293.2368469238281,297.1499938964844,293.1499938964844,0.288287878036499,-4141.6455078125,304.1622314453125,0.8751059770584106,0.3750243186950683,0.2641399800777435,293.2994384765625,297.1499938964844,293.1499938964844,0.422351062297821,-7569.28125,304.1671447753906,0.9743727445602416,0.5076741576194763,0.482559323310852,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164968430995,-4116.02734375,304.1523132324219,0.4428979456424713,0.0551812015473842,0.2627071440219879,291.1917419433594,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1922302246094,1.0,0.3585527837276459,0.8352169990539551,0.8352169990539551,1.0,1.0,-1.6318894624710083,0.7130913138389587,0.9187980890274048,0.3357003033161163,0.0,0.0,0.5608940124511719,93.0859603881836,60.0,11.26032257080078,-13954.4853515625,505.1622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6744384765625,307.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.8828125,18000.0,0.0,0.0,0.317588746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613355040550232,0.6019387245178223,-0.0406031943857669,0.0,0.0003223122039344,0.0,0.0,40.696434020996094,0.0,0.0,0.0,0.3998713791370392,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491898000240326,-3155.211181640625,304.1607666015625,0.7448055148124695,0.2206344902515411,0.2013040482997894,293.2944641113281,297.1499938964844,293.1499938964844,0.0939517021179199,-2291.333984375,304.1647033691406,0.6570644974708557,0.1505784392356872,0.1461439132690429,293.2362976074219,297.1499938964844,293.1499938964844,0.2870542705059051,-4127.60009765625,304.1622619628906,0.8836211562156677,0.3740329444408417,0.2633124589920044,293.29833984375,297.1499938964844,293.1499938964844,0.4202900528907776,-7539.96142578125,304.16778564453125,0.9826242327690125,0.5059958100318909,0.4807923436164856,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991540938615,-4089.7998046875,304.1522827148437,0.449191153049469,0.055024653673172,0.2611018419265747,291.1951599121094,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.1955871582031,1.0,0.3529552817344665,0.8348093628883362,0.8348093628883362,1.0,1.0,-1.6234780550003052,0.7090984582901001,0.9143795371055604,0.3334932625293731,0.0,0.0,0.5575351715087891,88.30679321289062,60.0,10.292071342468262,-13861.2822265625,486.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,307.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.189453125,18000.0,0.0,0.0,0.3163534104824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552941560745239,0.595763623714447,-0.0404694713652133,0.0,0.0003210584982298,0.0,0.0,39.90556716918945,0.0,0.0,0.0,0.3976332247257232,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481806337833404,-3138.103271484375,304.16064453125,0.7519209980964661,0.219681516289711,0.2002600729465484,293.2933959960937,297.1499938964844,293.1499938964844,0.0925422236323356,-2263.690185546875,304.1645812988281,0.6622840166091919,0.1489612311124801,0.1444148868322372,293.2357177734375,297.1499938964844,293.1499938964844,0.2858375906944275,-4113.74609375,304.1622314453125,0.8933268189430237,0.3730536699295044,0.262488842010498,293.2972106933594,297.1499938964844,293.1499938964844,0.4182533025741577,-7511.03662109375,304.1682434082031,0.9911762475967408,0.5043392777442932,0.4790398478507995,293.1737365722656,297.1499938964844,293.1499938964844,0.017490042373538,-4064.351318359375,304.1522521972656,0.4566532373428345,0.0548831447958946,0.2595370709896087,291.1981811523437,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.1985168457031,1.0,0.3471241593360901,0.8344314694404602,0.8344314694404602,1.0,1.0,-1.6151771545410156,0.7051606178283691,0.9100165367126464,0.3313262164592743,0.0,0.0,0.5540211796760559,83.36420440673828,48.0,9.199883460998535,-13768.591796875,468.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,307.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18111.232421875,18000.0,0.0,0.0,0.3150008022785187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489579439163208,0.5892871618270874,-0.0403292439877986,0.0,0.0003196857578586,0.0,0.0,39.08695983886719,0.0,0.0,0.0,0.3952962160110473,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461826115846634,-3104.025634765625,304.1604309082031,0.7665817737579346,0.2178698480129242,0.1982895731925964,293.2909240722656,297.1499938964844,293.1499938964844,0.0897716134786605,-2209.207275390625,304.1643371582031,0.6728561520576477,0.1458290666341781,0.1410847902297973,293.2343444824219,297.1499938964844,293.1499938964844,0.2833193242549896,-4084.88916015625,304.1623840332031,0.9133347272872924,0.3711560070514679,0.2609089314937591,293.2891845703125,297.1499938964844,293.1499938964844,0.4021002948284149,-7272.02783203125,304.19091796875,0.9990000128746032,0.5021913647651672,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248372644186,-4018.72216796875,304.152099609375,0.471418023109436,0.0546782128512859,0.256887286901474,291.2101745605469,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2131042480469,1.0,0.3344044387340545,0.8336756229400635,0.8336756229400635,1.0,1.0,-1.584898591041565,0.6907970905303955,0.8941014409065247,0.3237732350826263,0.0,0.0,0.5455119013786316,74.32423400878906,36.0,25.36599349975586,-13524.5185546875,426.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880554199219,307.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.326171875,18000.0,0.0,0.0,0.3118837475776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351512432098389,0.5751833915710449,-0.0400321558117866,0.0,0.0003165223752148,0.0,0.0,37.35478591918945,0.0,0.0,0.0,0.3902337253093719,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461826115846634,-3104.025634765625,304.1604309082031,0.7665817737579346,0.2178698480129242,0.1982895731925964,293.2909240722656,297.1499938964844,293.1499938964844,0.0897716134786605,-2209.207275390625,304.1643371582031,0.6728561520576477,0.1458290666341781,0.1410847902297973,293.2343444824219,297.1499938964844,293.1499938964844,0.2833193242549896,-4084.88916015625,304.1623840332031,0.9133347272872924,0.3711560070514679,0.2609089314937591,293.2891845703125,297.1499938964844,293.1499938964844,0.4021002948284149,-7272.02783203125,304.19091796875,0.9990000128746032,0.5021913647651672,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248372644186,-4018.72216796875,304.152099609375,0.471418023109436,0.0546782128512859,0.256887286901474,291.2101745605469,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2131042480469,1.0,0.3344044387340545,0.8336756229400635,0.8336756229400635,1.0,1.0,-1.584898591041565,0.6907970905303955,0.8941014409065247,0.3237732350826263,0.0,0.0,0.5455119013786316,74.32423400878906,36.0,25.36599349975586,-13524.5185546875,426.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880554199219,307.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.326171875,18000.0,0.0,0.0,0.3118837475776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351512432098389,0.5751833915710449,-0.0400321558117866,0.0,0.0003165223752148,0.0,0.0,37.35478591918945,0.0,0.0,0.0,0.3902337253093719,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439378708600998,-3065.106201171875,304.1606750488281,0.7826570868492126,0.216112345457077,0.1964270323514938,293.2883605957031,297.1499938964844,293.1499938964844,0.086899347603321,-2152.3173828125,304.1643371582031,0.6843814253807068,0.142777994275093,0.1378920227289199,293.2331237792969,297.1499938964844,293.1499938964844,0.2801846861839294,-4048.3740234375,304.1634521484375,0.9365619421005248,0.3692699372768402,0.2593838572502136,293.2494506835937,297.1499938964844,293.1499938964844,0.3689452707767486,-6776.3271484375,304.2323303222656,0.9990000128746032,0.506655216217041,0.4318399429321289,293.1693725585937,297.1499938964844,293.1499938964844,0.016811704263091,-3976.680908203125,304.15191650390625,0.4838876724243164,0.0546122938394546,0.2550187706947326,291.2516784667969,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2540283203125,1.0,0.3198248445987701,0.8329198360443115,0.8329198360443115,1.0,1.0,-1.5369439125061035,0.6682040691375732,0.868739902973175,0.3117410838603973,0.0,0.0,0.5290324687957764,65.84776306152344,39.0,44.56575775146485,-13120.5029296875,378.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,307.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18224.755859375,18000.0,0.0,0.0,0.3076857030391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101483464241028,0.5497128963470459,-0.0395645387470722,0.0,0.0003122618654742,0.0,0.0,34.45273208618164,0.0,0.0,0.0,0.3814969062805176,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439378708600998,-3065.106201171875,304.1606750488281,0.7826570868492126,0.216112345457077,0.1964270323514938,293.2883605957031,297.1499938964844,293.1499938964844,0.086899347603321,-2152.3173828125,304.1643371582031,0.6843814253807068,0.142777994275093,0.1378920227289199,293.2331237792969,297.1499938964844,293.1499938964844,0.2801846861839294,-4048.3740234375,304.1634521484375,0.9365619421005248,0.3692699372768402,0.2593838572502136,293.2494506835937,297.1499938964844,293.1499938964844,0.3689452707767486,-6776.3271484375,304.2323303222656,0.9990000128746032,0.506655216217041,0.4318399429321289,293.1693725585937,297.1499938964844,293.1499938964844,0.016811704263091,-3976.680908203125,304.15191650390625,0.4838876724243164,0.0546122938394546,0.2550187706947326,291.2516784667969,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2540283203125,1.0,0.3198248445987701,0.8329198360443115,0.8329198360443115,1.0,1.0,-1.5369439125061035,0.6682040691375732,0.868739902973175,0.3117410838603973,0.0,0.0,0.5290324687957764,65.84776306152344,39.0,44.56575775146485,-13120.5029296875,378.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,307.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18224.755859375,18000.0,0.0,0.0,0.3076857030391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101483464241028,0.5497128963470459,-0.0395645387470722,0.0,0.0003122618654742,0.0,0.0,34.45273208618164,0.0,0.0,0.0,0.3814969062805176,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421262323856353,-3034.052001953125,304.1601257324219,0.7949298024177551,0.2143591046333313,0.1946654021739959,293.2860412597656,297.1499938964844,293.1499938964844,0.0843265503644943,-2101.870849609375,304.1638488769531,0.6921929717063904,0.1397396922111511,0.1348176300525665,293.2322082519531,297.1499938964844,293.1499938964844,0.2777633666992187,-4020.662353515625,304.1629638671875,0.9538324475288392,0.3673527836799621,0.2579096257686615,293.1921081542969,297.1499938964844,293.1499938964844,0.3445415496826172,-6416.18017578125,304.24481201171875,0.9990000128746032,0.5157542824745178,0.4089753925800323,293.1669311523437,297.1499938964844,293.1499938964844,0.0166653376072645,-3957.237060546875,304.1515197753906,0.4928145706653595,0.0546211823821067,0.2540669739246368,291.26739501953125,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.26727294921875,1.0,0.3096756339073181,0.8324565291404724,0.8324565291404724,1.0,1.0,-1.5007654428482056,0.6512266993522644,0.8495387434959412,0.3027058243751526,0.0,0.0,0.511918306350708,60.05440139770508,57.0,20.45013427734375,-12735.2998046875,345.1795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1484375,307.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.283203125,18000.0,0.0,0.0,0.301944762468338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802379608154297,0.5191956758499146,-0.0389577448368072,0.0,0.0003064355405513,0.0,0.0,31.10785675048828,0.0,0.0,0.0,0.3712040185928345,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421262323856353,-3034.052001953125,304.1601257324219,0.7949298024177551,0.2143591046333313,0.1946654021739959,293.2860412597656,297.1499938964844,293.1499938964844,0.0843265503644943,-2101.870849609375,304.1638488769531,0.6921929717063904,0.1397396922111511,0.1348176300525665,293.2322082519531,297.1499938964844,293.1499938964844,0.2777633666992187,-4020.662353515625,304.1629638671875,0.9538324475288392,0.3673527836799621,0.2579096257686615,293.1921081542969,297.1499938964844,293.1499938964844,0.3445415496826172,-6416.18017578125,304.24481201171875,0.9990000128746032,0.5157542824745178,0.4089753925800323,293.1669311523437,297.1499938964844,293.1499938964844,0.0166653376072645,-3957.237060546875,304.1515197753906,0.4928145706653595,0.0546211823821067,0.2540669739246368,291.26739501953125,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.26727294921875,1.0,0.3096756339073181,0.8324565291404724,0.8324565291404724,1.0,1.0,-1.5007654428482056,0.6512266993522644,0.8495387434959412,0.3027058243751526,0.0,0.0,0.511918306350708,60.05440139770508,57.0,20.45013427734375,-12735.2998046875,345.1795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1484375,307.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.283203125,18000.0,0.0,0.0,0.301944762468338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802379608154297,0.5191956758499146,-0.0389577448368072,0.0,0.0003064355405513,0.0,0.0,31.10785675048828,0.0,0.0,0.0,0.3712040185928345,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.140893667936325,-3013.5458984375,304.1587829589844,0.7938001751899719,0.2125653177499771,0.1930577009916305,293.2842102050781,297.1499938964844,293.1499938964844,0.0821428671479225,-2059.736572265625,304.162841796875,0.687856137752533,0.1366681158542633,0.131911963224411,293.2316589355469,297.1499938964844,293.1499938964844,0.2763414978981018,-4005.1572265625,304.16094970703125,0.9534271955490112,0.3653784990310669,0.2565401792526245,293.1466369628906,297.1499938964844,293.1499938964844,0.3416153192520141,-6385.85693359375,304.2171325683594,0.9990000128746032,0.5239666104316711,0.4072815179824829,293.165283203125,297.1499938964844,293.1499938964844,0.016661949455738,-3958.480712890625,304.1510314941406,0.4933193325996399,0.054527148604393,0.253745973110199,291.24810791015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2447814941406,1.0,0.3086615800857544,0.8319932222366333,0.8319932222366333,1.0,1.0,-1.491267204284668,0.6467674374580383,0.8444997668266296,0.3002372980117798,0.0,0.0,0.4996073544025421,59.51334762573242,75.0,-24.17683792114257,-12512.0517578125,339.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38946533203125,307.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18180.666015625,18000.0,0.0,0.0,0.2950503528118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562605321407318,0.4946975111961365,-0.0384369827806949,0.0,0.0002994386013597,0.0,0.0,28.53520393371582,0.0,0.0,0.0,0.3629877269268036,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.140893667936325,-3013.5458984375,304.1587829589844,0.7938001751899719,0.2125653177499771,0.1930577009916305,293.2842102050781,297.1499938964844,293.1499938964844,0.0821428671479225,-2059.736572265625,304.162841796875,0.687856137752533,0.1366681158542633,0.131911963224411,293.2316589355469,297.1499938964844,293.1499938964844,0.2763414978981018,-4005.1572265625,304.16094970703125,0.9534271955490112,0.3653784990310669,0.2565401792526245,293.1466369628906,297.1499938964844,293.1499938964844,0.3416153192520141,-6385.85693359375,304.2171325683594,0.9990000128746032,0.5239666104316711,0.4072815179824829,293.165283203125,297.1499938964844,293.1499938964844,0.016661949455738,-3958.480712890625,304.1510314941406,0.4933193325996399,0.054527148604393,0.253745973110199,291.24810791015625,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2447814941406,1.0,0.3086615800857544,0.8319932222366333,0.8319932222366333,1.0,1.0,-1.491267204284668,0.6467674374580383,0.8444997668266296,0.3002372980117798,0.0,0.0,0.4996073544025421,59.51334762573242,75.0,-24.17683792114257,-12512.0517578125,339.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38946533203125,307.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18180.666015625,18000.0,0.0,0.0,0.2950503528118133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562605321407318,0.4946975111961365,-0.0384369827806949,0.0,0.0002994386013597,0.0,0.0,28.53520393371582,0.0,0.0,0.0,0.3629877269268036,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404584497213363,-3006.59130859375,304.157958984375,0.7887309193611145,0.2116518765687942,0.192293033003807,293.283447265625,297.1499938964844,293.1499938964844,0.0811670571565628,-2041.1541748046875,304.16229248046875,0.6816526055335999,0.135118082165718,0.1305029243230819,293.2315368652344,297.1499938964844,293.1499938964844,0.2759592235088348,-4001.376220703125,304.15966796875,0.9473923444747924,0.3643710315227508,0.255883127450943,293.1372985839844,297.1499938964844,293.1499938964844,0.347339928150177,-6480.14892578125,304.1944885253906,0.9990000128746032,0.5258495211601257,0.4133129417896271,293.164794921875,297.1499938964844,293.1499938964844,0.0166870467364788,-3963.381103515625,304.1507873535156,0.4906683266162872,0.0544283203780651,0.2536275684833526,291.2261657714844,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.22235107421875,1.0,0.310856431722641,0.8317615389823914,0.8317615389823914,1.0,1.0,-1.494962453842163,0.6484779715538025,0.8464844822883606,0.3011090159416199,0.0,0.0,0.496711254119873,60.900760650634766,75.0,-42.71845626831055,-12477.7216796875,344.5274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4891662597656,307.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.8828125,18000.0,0.0,0.0,0.2914707362651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492466747760772,0.4875068962574005,-0.0382602177560329,0.0,0.0002958057448267,0.0,0.0,27.77728080749512,0.0,0.0,0.0,0.3605069816112518,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400749683380127,-3000.54833984375,304.1572265625,0.7814419865608215,0.2107284814119339,0.1915511935949325,293.28277587890625,297.1499938964844,293.1499938964844,0.0802252665162086,-2023.293701171875,304.1617736816406,0.6735084652900696,0.1335595399141311,0.129119262099266,293.2314758300781,297.1499938964844,293.1499938964844,0.2756640613079071,-3998.6005859375,304.158447265625,0.9381817579269408,0.3633495271205902,0.2552414238452911,293.1386413574219,297.1499938964844,293.1499938964844,0.3569305539131164,-6632.22998046875,304.1689453125,0.9990000128746032,0.5257607102394104,0.4230408370494842,293.16455078125,297.1499938964844,293.1499938964844,0.0167159754782915,-3968.947998046875,304.1506042480469,0.4864972531795501,0.0542874783277511,0.2535022497177124,291.20166015625,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.197509765625,1.0,0.314566969871521,0.8314765095710754,0.8314765095710754,1.0,1.0,-1.5031639337539673,0.6522901058197021,0.8508737683296204,0.3030926883220672,0.0,0.0,0.4957128465175628,63.22039413452149,93.0,-55.92435836791992,-12486.947265625,354.4518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611267089844,307.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.677734375,18000.0,0.0,0.0,0.2879954278469085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454564154148102,0.4836032092571258,-0.0381467789411544,0.0,0.0002922787389252,0.0,0.0,27.35013771057129,0.0,0.0,0.0,0.3590951859951019,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394158005714416,-2990.33447265625,304.1559143066406,0.7625534534454346,0.2088489681482315,0.1901254802942276,293.2817077636719,297.1499938964844,293.1499938964844,0.078411765396595,-1989.070068359375,304.160888671875,0.6537314057350159,0.1304138749837875,0.1264170259237289,293.2315979003906,297.1499938964844,293.1499938964844,0.2752458751201629,-3994.98486328125,304.1563415527344,0.9131041765213012,0.3612579703330993,0.2539928555488586,293.1734313964844,297.1499938964844,293.1499938964844,0.3859104812145233,-7078.576171875,304.1142883300781,0.9990000128746032,0.5190785527229309,0.4515325129032135,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532041668891,-3977.81201171875,304.1503295898437,0.4737889170646667,0.0538474321365356,0.2530176341533661,291.1477966308594,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14361572265625,1.0,0.3257359564304352,0.8309065103530884,0.8309065103530884,1.0,1.0,-1.530325174331665,0.66495281457901,0.8653723001480103,0.309751808643341,0.0,0.0,0.4995750486850738,70.3691177368164,96.0,-69.84516143798828,-12615.4931640625,386.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5957336425781,307.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.40234375,18000.0,0.0,0.0,0.2818842232227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472273886203766,0.4853266179561615,-0.0380992405116558,0.0,0.0002860766544472,0.0,0.0,27.41913604736328,0.0,0.0,0.0,0.3593626916408539,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394158005714416,-2990.33447265625,304.1559143066406,0.7625534534454346,0.2088489681482315,0.1901254802942276,293.2817077636719,297.1499938964844,293.1499938964844,0.078411765396595,-1989.070068359375,304.160888671875,0.6537314057350159,0.1304138749837875,0.1264170259237289,293.2315979003906,297.1499938964844,293.1499938964844,0.2752458751201629,-3994.98486328125,304.1563415527344,0.9131041765213012,0.3612579703330993,0.2539928555488586,293.1734313964844,297.1499938964844,293.1499938964844,0.3859104812145233,-7078.576171875,304.1142883300781,0.9990000128746032,0.5190785527229309,0.4515325129032135,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532041668891,-3977.81201171875,304.1503295898437,0.4737889170646667,0.0538474321365356,0.2530176341533661,291.1477966308594,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14361572265625,1.0,0.3257359564304352,0.8309065103530884,0.8309065103530884,1.0,1.0,-1.530325174331665,0.66495281457901,0.8653723001480103,0.309751808643341,0.0,0.0,0.4995750486850738,70.3691177368164,96.0,-69.84516143798828,-12615.4931640625,386.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5957336425781,307.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.40234375,18000.0,0.0,0.0,0.2818842232227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472273886203766,0.4853266179561615,-0.0380992405116558,0.0,0.0002860766544472,0.0,0.0,27.41913604736328,0.0,0.0,0.0,0.3593626916408539,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385083645582199,-2975.361572265625,304.1554870605469,0.7473824620246887,0.2069822698831558,0.1886772960424423,293.2807006835937,297.1499938964844,293.1499938964844,0.0764281526207923,-1951.3577880859373,304.1605834960937,0.6377009749412537,0.1272824853658676,0.1236937418580055,293.2318420410156,297.1499938964844,293.1499938964844,0.2743445038795471,-3985.179931640625,304.1557922363281,0.8941495418548584,0.3591460883617401,0.2527071833610534,293.2376403808594,297.1499938964844,293.1499938964844,0.4125393629074096,-7475.3212890625,304.0824890136719,0.9990000128746032,0.5054972171783447,0.4767151176929474,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514758020639,-3967.672607421875,304.150390625,0.4592920839786529,0.0532592236995697,0.2517006993293762,291.11199951171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11065673828125,1.0,0.3349387049674988,0.8303365111351013,0.8303365111351013,1.0,1.0,-1.552432417869568,0.6752177476882935,0.8772147297859192,0.3153396844863891,0.0,0.0,0.5075095295906067,77.02710723876953,99.0,-46.487396240234375,-12775.1875,415.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708251953125,307.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.150390625,18000.0,0.0,0.0,0.2775514125823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585832357406616,0.4968476295471191,-0.038264412432909,0.0,0.0002816794149111,0.0,0.0,28.48072052001953,0.0,0.0,0.0,0.3628739416599273,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385083645582199,-2975.361572265625,304.1554870605469,0.7473824620246887,0.2069822698831558,0.1886772960424423,293.2807006835937,297.1499938964844,293.1499938964844,0.0764281526207923,-1951.3577880859373,304.1605834960937,0.6377009749412537,0.1272824853658676,0.1236937418580055,293.2318420410156,297.1499938964844,293.1499938964844,0.2743445038795471,-3985.179931640625,304.1557922363281,0.8941495418548584,0.3591460883617401,0.2527071833610534,293.2376403808594,297.1499938964844,293.1499938964844,0.4125393629074096,-7475.3212890625,304.0824890136719,0.9990000128746032,0.5054972171783447,0.4767151176929474,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514758020639,-3967.672607421875,304.150390625,0.4592920839786529,0.0532592236995697,0.2517006993293762,291.11199951171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11065673828125,1.0,0.3349387049674988,0.8303365111351013,0.8303365111351013,1.0,1.0,-1.552432417869568,0.6752177476882935,0.8772147297859192,0.3153396844863891,0.0,0.0,0.5075095295906067,77.02710723876953,99.0,-46.487396240234375,-12775.1875,415.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708251953125,307.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.150390625,18000.0,0.0,0.0,0.2775514125823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585832357406616,0.4968476295471191,-0.038264412432909,0.0,0.0002816794149111,0.0,0.0,28.48072052001953,0.0,0.0,0.0,0.3628739416599273,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371055841445922,-2950.806396484375,304.1560363769531,0.7305258512496948,0.2051755785942077,0.1873743683099746,293.2794189453125,297.1499938964844,293.1499938964844,0.074196808040142,-1908.2923583984373,304.1607971191406,0.6204467415809631,0.1242269128561019,0.1211312636733055,293.23193359375,297.1499938964844,293.1499938964844,0.2723087966442108,-3961.160400390625,304.1573486328125,0.8727606534957886,0.3570525646209717,0.2515058219432831,293.2845153808594,297.1499938964844,293.1499938964844,0.4076099097728729,-7388.111328125,304.1142883300781,0.9791633486747742,0.493670254945755,0.4706074595451355,293.1674194335937,297.1499938964844,293.1499938964844,0.016444519162178,-3940.010498046875,304.150634765625,0.4411340653896332,0.0525604449212551,0.2502921223640442,291.1280212402344,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1314697265625,1.0,0.3416025638580322,0.8292239308357239,0.8292239308357239,1.0,1.0,-1.5374022722244265,0.6679591536521912,0.8694430589675903,0.3118328154087066,0.0,0.0,0.5103284120559692,85.35904693603516,102.0,18.018457412719727,-12722.189453125,429.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2486572265625,307.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26953125,18000.0,0.0,0.0,0.2749247252941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674844145774841,0.5059526562690735,-0.0384682454168796,0.0,0.0002790136495605,0.0,0.0,29.43159294128418,0.0,0.0,0.0,0.3658688962459564,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371055841445922,-2950.806396484375,304.1560363769531,0.7305258512496948,0.2051755785942077,0.1873743683099746,293.2794189453125,297.1499938964844,293.1499938964844,0.074196808040142,-1908.2923583984373,304.1607971191406,0.6204467415809631,0.1242269128561019,0.1211312636733055,293.23193359375,297.1499938964844,293.1499938964844,0.2723087966442108,-3961.160400390625,304.1573486328125,0.8727606534957886,0.3570525646209717,0.2515058219432831,293.2845153808594,297.1499938964844,293.1499938964844,0.4076099097728729,-7388.111328125,304.1142883300781,0.9791633486747742,0.493670254945755,0.4706074595451355,293.1674194335937,297.1499938964844,293.1499938964844,0.016444519162178,-3940.010498046875,304.150634765625,0.4411340653896332,0.0525604449212551,0.2502921223640442,291.1280212402344,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1314697265625,1.0,0.3416025638580322,0.8292239308357239,0.8292239308357239,1.0,1.0,-1.5374022722244265,0.6679591536521912,0.8694430589675903,0.3118328154087066,0.0,0.0,0.5103284120559692,85.35904693603516,102.0,18.018457412719727,-12722.189453125,429.5234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2486572265625,307.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26953125,18000.0,0.0,0.0,0.2749247252941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674844145774841,0.5059526562690735,-0.0384682454168796,0.0,0.0002790136495605,0.0,0.0,29.43159294128418,0.0,0.0,0.0,0.3658688962459564,4.0,0.0,1.0
