time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356209069490432,-2924.817626953125,304.156494140625,0.7180225253105164,0.2033233344554901,0.1859793365001678,293.2785339355469,297.1499938964844,293.1499938964844,0.0718876123428344,-1864.04150390625,304.1610412597656,0.6057791113853455,0.1211317777633667,0.1184866428375244,293.2324523925781,297.1499938964844,293.1499938964844,0.270121693611145,-3935.48779296875,304.1584777832031,0.8574711084365845,0.3548745214939117,0.2502056956291199,293.2978515625,297.1499938964844,293.1499938964844,0.4013545215129852,-7288.40478515625,304.1361083984375,0.9596810340881348,0.4875247776508331,0.464163213968277,293.1689453125,297.1499938964844,293.1499938964844,0.0161591209471225,-3901.970458984375,304.15087890625,0.4284057021141052,0.0518089197576046,0.2482194453477859,291.1476745605469,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14825439453125,1.0,0.346390813589096,0.8281112909317017,0.8281112909317017,1.0,1.0,-1.5207093954086304,0.6599695682525635,0.8607398271560669,0.3077816069126129,0.0,0.0,0.5088829398155212,92.03563690185548,105.0,17.66617202758789,-12543.1064453125,437.7464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041259765625,307.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.2730334401130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655069410800934,0.5039839744567871,-0.0384770147502422,0.0,0.000277094222838,0.0,0.0,29.291900634765625,0.0,0.0,0.0,0.3654714524745941,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356209069490432,-2924.817626953125,304.156494140625,0.7180225253105164,0.2033233344554901,0.1859793365001678,293.2785339355469,297.1499938964844,293.1499938964844,0.0718876123428344,-1864.04150390625,304.1610412597656,0.6057791113853455,0.1211317777633667,0.1184866428375244,293.2324523925781,297.1499938964844,293.1499938964844,0.270121693611145,-3935.48779296875,304.1584777832031,0.8574711084365845,0.3548745214939117,0.2502056956291199,293.2978515625,297.1499938964844,293.1499938964844,0.4013545215129852,-7288.40478515625,304.1361083984375,0.9596810340881348,0.4875247776508331,0.464163213968277,293.1689453125,297.1499938964844,293.1499938964844,0.0161591209471225,-3901.970458984375,304.15087890625,0.4284057021141052,0.0518089197576046,0.2482194453477859,291.1476745605469,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14825439453125,1.0,0.346390813589096,0.8281112909317017,0.8281112909317017,1.0,1.0,-1.5207093954086304,0.6599695682525635,0.8607398271560669,0.3077816069126129,0.0,0.0,0.5088829398155212,92.03563690185548,105.0,17.66617202758789,-12543.1064453125,437.7464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041259765625,307.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.2730334401130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655069410800934,0.5039839744567871,-0.0384770147502422,0.0,0.000277094222838,0.0,0.0,29.291900634765625,0.0,0.0,0.0,0.3654714524745941,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349219530820846,-2912.646240234375,304.1565856933594,0.7127612233161926,0.2024133950471878,0.1852665543556213,293.278076171875,297.1499938964844,293.1499938964844,0.0707416534423828,-1842.2738037109373,304.1611022949219,0.5991083979606628,0.1195924654603004,0.117141768336296,293.232666015625,297.1499938964844,293.1499938964844,0.2691095471382141,-3923.695068359375,304.1587829589844,0.8515114188194275,0.3537887930870056,0.249534398317337,293.300048828125,297.1499938964844,293.1499938964844,0.3992030620574951,-7254.53662109375,304.1425170898437,0.951623558998108,0.4852198660373688,0.4619368016719818,293.16949462890625,297.1499938964844,293.1499938964844,0.0160220973193645,-3883.864501953125,304.1509704589844,0.4235980212688446,0.0514596663415432,0.2471495121717453,291.15203857421875,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.1527404785156,1.0,0.348342090845108,0.8275550007820129,0.8275550007820129,1.0,1.0,-1.5134754180908203,0.6564946174621582,0.8569808602333069,0.3060489594936371,0.0,0.0,0.5083149075508118,94.82193756103516,105.0,15.783540725708008,-12468.0654296875,440.9544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517517089844,307.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.2722385823726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648420512676239,0.5033082962036133,-0.0384662114083766,0.0,0.0002762875519692,0.0,0.0,29.226367950439453,0.0,0.0,0.0,0.3652527332305908,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342314630746841,-2900.62158203125,304.1566467285156,0.7078246474266052,0.2015195041894912,0.1845573335886001,293.277587890625,297.1499938964844,293.1499938964844,0.0695942267775535,-1820.572021484375,304.1611633300781,0.592808187007904,0.1180660054087638,0.1157966777682304,293.2328186035156,297.1499938964844,293.1499938964844,0.268101692199707,-3911.964599609375,304.1590270996094,0.8462824821472168,0.3527111113071441,0.2488600611686706,293.3009948730469,297.1499938964844,293.1499938964844,0.3972550332546234,-7224.3095703125,304.1473999023437,0.9443258047103882,0.4831292629241943,0.4599815309047699,293.169921875,297.1499938964844,293.1499938964844,0.0158921349793672,-3866.59521484375,304.1510314941406,0.4194940328598022,0.0511315949261188,0.2461249232292175,291.1561279296875,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,293.2694702148437,291.1566162109375,1.0,0.3500763177871704,0.8272361159324646,0.8272361159324646,1.0,1.0,-1.506622076034546,0.6532179713249207,0.8534040451049805,0.3044453263282776,0.0,0.0,0.5074887871742249,97.35386657714844,93.0,13.206019401550291,-12393.4345703125,443.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.870849609375,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.2715268135070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463743656873703,0.5021929144859314,-0.038449291139841,0.0,0.0002755651948973,0.0,0.0,29.119564056396484,0.0,0.0,0.0,0.3648989498615265,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327577382326126,-2874.92431640625,304.1568908691406,0.7056722044944763,0.1998226195573806,0.1830068975687027,293.2763061523437,297.1499938964844,293.1499938964844,0.0671740174293518,-1775.1019287109375,304.1614990234375,0.5871005058288574,0.1150896549224853,0.1129561513662338,293.2327880859375,297.1499938964844,293.1499938964844,0.2659707963466644,-3887.138427734375,304.1595764160156,0.8446230888366699,0.3506161570549011,0.2473894506692886,293.3009948730469,297.1499938964844,293.1499938964844,0.3934710919857025,-7166.72509765625,304.1545104980469,0.9413604140281676,0.479299783706665,0.4562874138355255,293.17022705078125,297.1499938964844,293.1499938964844,0.0155623061582446,-3822.543701171875,304.1512451171875,0.417332261800766,0.0505623705685138,0.2434340417385101,291.16241455078125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1629638671875,1.0,0.3478349149227142,0.8265983462333679,0.8265983462333679,1.0,1.0,-1.4919209480285645,0.6461920142173767,0.8457289338111877,0.3010531961917877,0.0,0.0,0.5054318904876709,97.13752746582033,81.0,10.581809997558594,-12244.0537109375,435.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373046875,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.67578125,18000.0,0.0,0.0,0.2702589035034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608009755611419,0.4991997480392456,-0.0383987873792648,0.0,0.0002742784563452,0.0,0.0,28.82769203186035,0.0,0.0,0.0,0.3639377653598785,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327577382326126,-2874.92431640625,304.1568908691406,0.7056722044944763,0.1998226195573806,0.1830068975687027,293.2763061523437,297.1499938964844,293.1499938964844,0.0671740174293518,-1775.1019287109375,304.1614990234375,0.5871005058288574,0.1150896549224853,0.1129561513662338,293.2327880859375,297.1499938964844,293.1499938964844,0.2659707963466644,-3887.138427734375,304.1595764160156,0.8446230888366699,0.3506161570549011,0.2473894506692886,293.3009948730469,297.1499938964844,293.1499938964844,0.3934710919857025,-7166.72509765625,304.1545104980469,0.9413604140281676,0.479299783706665,0.4562874138355255,293.17022705078125,297.1499938964844,293.1499938964844,0.0155623061582446,-3822.543701171875,304.1512451171875,0.417332261800766,0.0505623705685138,0.2434340417385101,291.16241455078125,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1629638671875,1.0,0.3478349149227142,0.8265983462333679,0.8265983462333679,1.0,1.0,-1.4919209480285645,0.6461920142173767,0.8457289338111877,0.3010531961917877,0.0,0.0,0.5054318904876709,97.13752746582033,81.0,10.581809997558594,-12244.0537109375,435.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373046875,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.67578125,18000.0,0.0,0.0,0.2702589035034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608009755611419,0.4991997480392456,-0.0383987873792648,0.0,0.0002742784563452,0.0,0.0,28.82769203186035,0.0,0.0,0.0,0.3639377653598785,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312649250030517,-2848.841064453125,304.1570739746094,0.7096541523933411,0.198271244764328,0.1814362108707428,293.2745666503906,297.1499938964844,293.1499938964844,0.0646984726190567,-1729.0283203125,304.1617736816406,0.5868446826934814,0.11224415153265,0.1100778356194496,293.2322692871094,297.1499938964844,293.1499938964844,0.2637700140476227,-3861.47705078125,304.1600341796875,0.8496493697166443,0.3486240208148956,0.2458723932504654,293.2996826171875,297.1499938964844,293.1499938964844,0.389670193195343,-7109.94482421875,304.1592712402344,0.9473727941513062,0.4757401645183563,0.452736884355545,293.1698608398437,297.1499938964844,293.1499938964844,0.0152181275188922,-3775.774658203125,304.1513977050781,0.4198173880577087,0.0501220487058162,0.2405752390623092,291.1690979003906,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1695556640625,1.0,0.3419039845466614,0.8259605765342712,0.8259605765342712,1.0,1.0,-1.477064609527588,0.6390848755836487,0.8379796743392944,0.297682911157608,0.0,0.0,0.5024265646934509,92.93865203857422,69.0,9.457707405090332,-12094.3818359375,416.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6434020996094,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.091796875,18000.0,0.0,0.0,0.2690479159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456409215927124,0.4947320818901062,-0.0383228585124015,0.0,0.0002730494306888,0.0,0.0,28.3947868347168,0.0,0.0,0.0,0.3625066578388214,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312649250030517,-2848.841064453125,304.1570739746094,0.7096541523933411,0.198271244764328,0.1814362108707428,293.2745666503906,297.1499938964844,293.1499938964844,0.0646984726190567,-1729.0283203125,304.1617736816406,0.5868446826934814,0.11224415153265,0.1100778356194496,293.2322692871094,297.1499938964844,293.1499938964844,0.2637700140476227,-3861.47705078125,304.1600341796875,0.8496493697166443,0.3486240208148956,0.2458723932504654,293.2996826171875,297.1499938964844,293.1499938964844,0.389670193195343,-7109.94482421875,304.1592712402344,0.9473727941513062,0.4757401645183563,0.452736884355545,293.1698608398437,297.1499938964844,293.1499938964844,0.0152181275188922,-3775.774658203125,304.1513977050781,0.4198173880577087,0.0501220487058162,0.2405752390623092,291.1690979003906,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1695556640625,1.0,0.3419039845466614,0.8259605765342712,0.8259605765342712,1.0,1.0,-1.477064609527588,0.6390848755836487,0.8379796743392944,0.297682911157608,0.0,0.0,0.5024265646934509,92.93865203857422,69.0,9.457707405090332,-12094.3818359375,416.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6434020996094,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.091796875,18000.0,0.0,0.0,0.2690479159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456409215927124,0.4947320818901062,-0.0383228585124015,0.0,0.0002730494306888,0.0,0.0,28.3947868347168,0.0,0.0,0.0,0.3625066578388214,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298029720783233,-2823.269287109375,304.1571350097656,0.7179308533668518,0.1968409419059753,0.1798840016126632,293.2724609375,297.1499938964844,293.1499938964844,0.062218353152275,-1683.3499755859375,304.1619873046875,0.5907946228981018,0.109516717493534,0.1072142347693443,293.2313842773437,297.1499938964844,293.1499938964844,0.261577844619751,-3835.92431640625,304.16033935546875,0.8600730299949646,0.3467202484607696,0.2443449050188064,293.2976989746094,297.1499938964844,293.1499938964844,0.385883629322052,-7054.06787109375,304.1624755859375,0.9597803354263306,0.4723512530326843,0.4492630362510681,293.1690673828125,297.1499938964844,293.1499938964844,0.0149396676570177,-3737.808837890625,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383380234241485,291.1748046875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17510986328125,1.0,0.3334320187568664,0.8253651261329651,0.8253651261329651,1.0,1.0,-1.4630725383758545,0.6323743462562561,0.8306981921195984,0.2945945560932159,0.0,0.0,0.4987190961837768,86.18673706054688,57.0,7.786553382873535,-11950.2236328125,392.2999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882568359375,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2677482664585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508079886436462,0.4890306890010834,-0.0382227003574371,0.0,0.0002717304450925,0.0,0.0,27.84428596496582,0.0,0.0,0.0,0.3606778085231781,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298029720783233,-2823.269287109375,304.1571350097656,0.7179308533668518,0.1968409419059753,0.1798840016126632,293.2724609375,297.1499938964844,293.1499938964844,0.062218353152275,-1683.3499755859375,304.1619873046875,0.5907946228981018,0.109516717493534,0.1072142347693443,293.2313842773437,297.1499938964844,293.1499938964844,0.261577844619751,-3835.92431640625,304.16033935546875,0.8600730299949646,0.3467202484607696,0.2443449050188064,293.2976989746094,297.1499938964844,293.1499938964844,0.385883629322052,-7054.06787109375,304.1624755859375,0.9597803354263306,0.4723512530326843,0.4492630362510681,293.1690673828125,297.1499938964844,293.1499938964844,0.0149396676570177,-3737.808837890625,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383380234241485,291.1748046875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17510986328125,1.0,0.3334320187568664,0.8253651261329651,0.8253651261329651,1.0,1.0,-1.4630725383758545,0.6323743462562561,0.8306981921195984,0.2945945560932159,0.0,0.0,0.4987190961837768,86.18673706054688,57.0,7.786553382873535,-11950.2236328125,392.2999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882568359375,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2677482664585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508079886436462,0.4890306890010834,-0.0382227003574371,0.0,0.0002717304450925,0.0,0.0,27.84428596496582,0.0,0.0,0.0,0.3606778085231781,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283930838108062,-2798.595458984375,304.1571044921875,0.729644775390625,0.1955056637525558,0.1783619076013565,293.2701416015625,297.1499938964844,293.1499938964844,0.0597521401941776,-1638.4246826171875,304.162109375,0.5983778834342957,0.1068823635578155,0.1043809726834297,293.2302551269531,297.1499938964844,293.1499938964844,0.2594369053840637,-3810.988037109375,304.16046142578125,0.8757848143577576,0.3448857963085174,0.2428216636180877,293.2953491210937,297.1499938964844,293.1499938964844,0.3821641802787781,-6999.62744140625,304.1644897460937,0.9765905737876892,0.4690868258476257,0.4458505809307098,293.1683349609375,297.1499938964844,293.1499938964844,0.0147500503808259,-3711.763916015625,304.1436767578125,0.4387795925140381,0.050000000745058,0.2368188649415969,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.17877197265625,1.0,0.323210597038269,0.8247696161270142,0.8247696161270142,1.0,1.0,-1.450095534324646,0.6261162161827087,0.8239793181419373,0.291848748922348,0.0,0.0,0.4946746230125427,77.84857940673828,45.0,5.97728443145752,-11815.427734375,365.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56597900390625,307.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.62890625,18000.0,0.0,0.0,0.2662719786167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444551020860672,0.4826586544513702,-0.0381076149642467,0.0,0.0002702322090044,0.0,0.0,27.23325729370117,0.0,0.0,0.0,0.358632743358612,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283930838108062,-2798.595458984375,304.1571044921875,0.729644775390625,0.1955056637525558,0.1783619076013565,293.2701416015625,297.1499938964844,293.1499938964844,0.0597521401941776,-1638.4246826171875,304.162109375,0.5983778834342957,0.1068823635578155,0.1043809726834297,293.2302551269531,297.1499938964844,293.1499938964844,0.2594369053840637,-3810.988037109375,304.16046142578125,0.8757848143577576,0.3448857963085174,0.2428216636180877,293.2953491210937,297.1499938964844,293.1499938964844,0.3821641802787781,-6999.62744140625,304.1644897460937,0.9765905737876892,0.4690868258476257,0.4458505809307098,293.1683349609375,297.1499938964844,293.1499938964844,0.0147500503808259,-3711.763916015625,304.1436767578125,0.4387795925140381,0.050000000745058,0.2368188649415969,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.17877197265625,1.0,0.323210597038269,0.8247696161270142,0.8247696161270142,1.0,1.0,-1.450095534324646,0.6261162161827087,0.8239793181419373,0.291848748922348,0.0,0.0,0.4946746230125427,77.84857940673828,45.0,5.97728443145752,-11815.427734375,365.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56597900390625,307.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.62890625,18000.0,0.0,0.0,0.2662719786167145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444551020860672,0.4826586544513702,-0.0381076149642467,0.0,0.0002702322090044,0.0,0.0,27.23325729370117,0.0,0.0,0.0,0.358632743358612,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276978403329849,-2786.40283203125,304.1570739746094,0.7369180917739868,0.1948665231466293,0.1776144802570343,293.2689514160156,297.1499938964844,293.1499938964844,0.058519173413515,-1616.13427734375,304.1621398925781,0.6034412384033203,0.105592131614685,0.1029775068163871,293.2296447753906,297.1499938964844,293.1499938964844,0.2583658099174499,-3798.494140625,304.1604919433594,0.8857423663139343,0.3439889252185821,0.2420645952224731,293.2940979003906,297.1499938964844,293.1499938964844,0.3803023397922516,-6972.45654296875,304.16522216796875,0.9859632253646852,0.467492401599884,0.4441675841808319,293.16796875,297.1499938964844,293.1499938964844,0.0146471550688147,-3697.492919921875,304.14141845703125,0.4466972351074219,0.050000000745058,0.2359879463911056,291.1806335449219,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.1809387207031,1.0,0.3175809383392334,0.8244718909263611,0.8244718909263611,1.0,1.0,-1.443586826324463,0.6229590773582458,0.8206278085708618,0.2905395925045013,0.0,0.0,0.4924169480800628,73.3094253540039,45.0,6.03059720993042,-11748.8232421875,350.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.474609375,18000.0,0.0,0.0,0.265449583530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411594569683075,0.4792056679725647,-0.0380462035536766,0.0,0.0002693975984584,0.0,0.0,26.90688133239746,0.0,0.0,0.0,0.3575296103954315,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270103901624679,-2774.33349609375,304.15704345703125,0.7454105019569397,0.1942430883646011,0.176875427365303,293.2677917480469,297.1499938964844,293.1499938964844,0.0572863928973674,-1593.96142578125,304.16217041015625,0.6093743443489075,0.104315847158432,0.1015815138816833,293.22900390625,297.1499938964844,293.1499938964844,0.2572982907295227,-3786.033203125,304.1605224609375,0.8972619771957397,0.3431030511856079,0.2413105517625808,293.29278564453125,297.1499938964844,293.1499938964844,0.3784464299678802,-6945.4111328125,304.16583251953125,0.9956325888633728,0.4659195244312286,0.4424987137317657,293.1676330566406,297.1499938964844,293.1499938964844,0.0145414909347891,-3682.73095703125,304.1392517089844,0.4561641216278076,0.050000000745058,0.235124334692955,291.1828308105469,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.18316650390625,1.0,0.3116628229618072,0.8241927623748779,0.8241927623748779,1.0,1.0,-1.437078595161438,0.6197758316993713,0.8173028230667114,0.2893273830413818,0.0,0.0,0.4900059700012207,68.59869384765625,33.0,6.066278457641602,-11681.63671875,336.1625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,307.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.671875,18000.0,0.0,0.0,0.2645619511604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375348091125488,0.4755159914493561,-0.0379811823368072,0.0,0.0002684967475943,0.0,0.0,26.56159400939941,0.0,0.0,0.0,0.3563580214977264,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255111545324325,-2747.573486328125,304.1572265625,0.761569082736969,0.1930646002292633,0.1755233108997345,293.26531982421875,297.1499938964844,293.1499938964844,0.0547882132232189,-1549.0750732421875,304.16229248046875,0.6192435026168823,0.1018347814679145,0.098920851945877,293.22760009765625,297.1499938964844,293.1499938964844,0.2547965943813324,-3756.35888671875,304.1612548828125,0.9197202324867249,0.3413900434970855,0.2398926466703415,293.2762756347656,297.1499938964844,293.1499938964844,0.3540546298027038,-6574.1298828125,304.2024841308594,0.9990000128746032,0.4655722975730896,0.4184857010841369,293.16656494140625,297.1499938964844,293.1499938964844,0.0143408514559268,-3652.58447265625,304.13604736328125,0.4730912148952484,0.050000000745058,0.2337269335985183,291.2071533203125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2119140625,1.0,0.2982740998268127,0.8236345648765564,0.8236345648765564,1.0,1.0,-1.400072455406189,0.6017978191375732,0.7982746362686157,0.282565027475357,0.0,0.0,0.4814402163028717,60.576358795166016,25.0,41.67422866821289,-11436.2265625,300.0414428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60943603515625,307.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.091796875,18000.0,0.0,0.0,0.2624311745166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276705980300903,0.465497761964798,-0.0378271788358688,0.0,0.0002663342747837,0.0,0.0,25.664276123046875,0.0,0.0,0.0,0.353210985660553,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255111545324325,-2747.573486328125,304.1572265625,0.761569082736969,0.1930646002292633,0.1755233108997345,293.26531982421875,297.1499938964844,293.1499938964844,0.0547882132232189,-1549.0750732421875,304.16229248046875,0.6192435026168823,0.1018347814679145,0.098920851945877,293.22760009765625,297.1499938964844,293.1499938964844,0.2547965943813324,-3756.35888671875,304.1612548828125,0.9197202324867249,0.3413900434970855,0.2398926466703415,293.2762756347656,297.1499938964844,293.1499938964844,0.3540546298027038,-6574.1298828125,304.2024841308594,0.9990000128746032,0.4655722975730896,0.4184857010841369,293.16656494140625,297.1499938964844,293.1499938964844,0.0143408514559268,-3652.58447265625,304.13604736328125,0.4730912148952484,0.050000000745058,0.2337269335985183,291.2071533203125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2119140625,1.0,0.2982740998268127,0.8236345648765564,0.8236345648765564,1.0,1.0,-1.400072455406189,0.6017978191375732,0.7982746362686157,0.282565027475357,0.0,0.0,0.4814402163028717,60.576358795166016,25.0,41.67422866821289,-11436.2265625,300.0414428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60943603515625,307.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.091796875,18000.0,0.0,0.0,0.2624311745166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276705980300903,0.465497761964798,-0.0378271788358688,0.0,0.0002663342747837,0.0,0.0,25.664276123046875,0.0,0.0,0.0,0.353210985660553,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238740235567092,-2718.04736328125,304.15753173828125,0.7795708179473877,0.191877007484436,0.1742116808891296,293.2631530761719,297.1499938964844,293.1499938964844,0.052222479134798,-1503.2249755859375,304.1624450683594,0.6291522979736328,0.0993504747748375,0.0963114649057388,293.2264404296875,297.1499938964844,293.1499938964844,0.2519554495811462,-3722.411376953125,304.1622009277344,0.9453502297401428,0.3396594226360321,0.2384994328022003,293.2271423339844,297.1499938964844,293.1499938964844,0.3218212425708771,-6083.2900390625,304.2383117675781,0.9990000128746032,0.4722818434238434,0.3874610662460327,293.1649169921875,297.1499938964844,293.1499938964844,0.0141410520300269,-3620.71728515625,304.13482666015625,0.4867223501205444,0.050000000745058,0.2324769049882888,291.2510986328125,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.25372314453125,1.0,0.2844963371753692,0.8230763077735901,0.8230763077735901,1.0,1.0,-1.354950189590454,0.5794807076454163,0.7754694819450378,0.2758092284202575,0.0,0.0,0.4646857380867004,53.27573776245117,28.0,48.94839096069336,-11041.8046875,263.97515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328491210937,307.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.603515625,18000.0,0.0,0.0,0.2591465711593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052385985851288,0.4427340030670166,-0.0374954231083393,0.0,0.0002630008384585,0.0,0.0,23.715595245361328,0.0,0.0,0.0,0.3464127779006958,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238740235567092,-2718.04736328125,304.15753173828125,0.7795708179473877,0.191877007484436,0.1742116808891296,293.2631530761719,297.1499938964844,293.1499938964844,0.052222479134798,-1503.2249755859375,304.1624450683594,0.6291522979736328,0.0993504747748375,0.0963114649057388,293.2264404296875,297.1499938964844,293.1499938964844,0.2519554495811462,-3722.411376953125,304.1622009277344,0.9453502297401428,0.3396594226360321,0.2384994328022003,293.2271423339844,297.1499938964844,293.1499938964844,0.3218212425708771,-6083.2900390625,304.2383117675781,0.9990000128746032,0.4722818434238434,0.3874610662460327,293.1649169921875,297.1499938964844,293.1499938964844,0.0141410520300269,-3620.71728515625,304.13482666015625,0.4867223501205444,0.050000000745058,0.2324769049882888,291.2510986328125,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.25372314453125,1.0,0.2844963371753692,0.8230763077735901,0.8230763077735901,1.0,1.0,-1.354950189590454,0.5794807076454163,0.7754694819450378,0.2758092284202575,0.0,0.0,0.4646857380867004,53.27573776245117,28.0,48.94839096069336,-11041.8046875,263.97515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328491210937,307.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.603515625,18000.0,0.0,0.0,0.2591465711593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052385985851288,0.4427340030670166,-0.0374954231083393,0.0,0.0002630008384585,0.0,0.0,23.715595245361328,0.0,0.0,0.0,0.3464127779006958,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225538030266761,-2694.508056640625,304.1571960449219,0.7939327955245972,0.1906762272119522,0.172968789935112,293.26141357421875,297.1499938964844,293.1499938964844,0.049834206700325,-1461.2166748046875,304.16229248046875,0.635833740234375,0.0968371927738189,0.0937630385160446,293.2254638671875,297.1499938964844,293.1499938964844,0.2496973872184753,-3695.806884765625,304.161865234375,0.9641457796096802,0.3379192054271698,0.2371595054864883,293.163330078125,297.1499938964844,293.1499938964844,0.2979906797409057,-5721.6865234375,304.2479553222656,0.9990000128746032,0.4832500219345093,0.364723652601242,293.1630859375,297.1499938964844,293.1499938964844,0.0140210669487714,-3601.875244140625,304.1346130371094,0.4966825842857361,0.050000000745058,0.231621965765953,291.27166748046875,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2720642089844,1.0,0.2746999859809875,0.8228742480278015,0.8228742480278015,1.0,1.0,-1.32046377658844,0.5620205402374268,0.7584432363510132,0.2720803618431091,0.0,0.0,0.446776419878006,48.28253936767578,46.0,26.96941375732422,-10670.8125,239.1215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454345703125,307.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.67578125,18000.0,0.0,0.0,0.2542864084243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798714876174927,0.4169504642486572,-0.0370789654552936,0.0,0.0002580683794803,0.0,0.0,21.580202102661133,0.0,0.0,0.0,0.338691234588623,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225538030266761,-2694.508056640625,304.1571960449219,0.7939327955245972,0.1906762272119522,0.172968789935112,293.26141357421875,297.1499938964844,293.1499938964844,0.049834206700325,-1461.2166748046875,304.16229248046875,0.635833740234375,0.0968371927738189,0.0937630385160446,293.2254638671875,297.1499938964844,293.1499938964844,0.2496973872184753,-3695.806884765625,304.161865234375,0.9641457796096802,0.3379192054271698,0.2371595054864883,293.163330078125,297.1499938964844,293.1499938964844,0.2979906797409057,-5721.6865234375,304.2479553222656,0.9990000128746032,0.4832500219345093,0.364723652601242,293.1630859375,297.1499938964844,293.1499938964844,0.0140210669487714,-3601.875244140625,304.1346130371094,0.4966825842857361,0.050000000745058,0.231621965765953,291.27166748046875,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2720642089844,1.0,0.2746999859809875,0.8228742480278015,0.8228742480278015,1.0,1.0,-1.32046377658844,0.5620205402374268,0.7584432363510132,0.2720803618431091,0.0,0.0,0.446776419878006,48.28253936767578,46.0,26.96941375732422,-10670.8125,239.1215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454345703125,307.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18183.67578125,18000.0,0.0,0.0,0.2542864084243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798714876174927,0.4169504642486572,-0.0370789654552936,0.0,0.0002580683794803,0.0,0.0,21.580202102661133,0.0,0.0,0.0,0.338691234588623,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217418983578682,-2680.623046875,304.1561279296875,0.7935054302215576,0.1894208639860153,0.1718459874391555,293.26025390625,297.1499938964844,293.1499938964844,0.0477411262691021,-1425.154541015625,304.1616516113281,0.6315649151802063,0.0942490249872207,0.0913228839635849,293.2248229980469,297.1499938964844,293.1499938964844,0.248398095369339,-3681.232177734375,304.1600036621094,0.9640496969223022,0.3361384868621826,0.2359206825494766,293.1119079589844,297.1499938964844,293.1499938964844,0.2950516641139984,-5688.59423828125,304.2192687988281,0.9990000128746032,0.493405133485794,0.3629248440265655,293.1617431640625,297.1499938964844,293.1499938964844,0.0140364719554781,-3605.67041015625,304.1335144042969,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739709317684173,0.8226721882820129,0.8226721882820129,1.0,1.0,-1.3124477863311768,0.5574005842208862,0.7550472021102905,0.2728619873523712,0.0,0.0,0.4332107007503509,47.88032531738281,64.0,-23.360126495361328,-10442.6923828125,235.2015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.192138671875,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18142.546875,18000.0,0.0,0.0,0.2481412142515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586157560348511,0.3953174650669098,-0.0367017202079296,0.0,0.0002518318069633,0.0,0.0,19.85704803466797,0.0,0.0,0.0,0.3322243690490722,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217418983578682,-2680.623046875,304.1561279296875,0.7935054302215576,0.1894208639860153,0.1718459874391555,293.26025390625,297.1499938964844,293.1499938964844,0.0477411262691021,-1425.154541015625,304.1616516113281,0.6315649151802063,0.0942490249872207,0.0913228839635849,293.2248229980469,297.1499938964844,293.1499938964844,0.248398095369339,-3681.232177734375,304.1600036621094,0.9640496969223022,0.3361384868621826,0.2359206825494766,293.1119079589844,297.1499938964844,293.1499938964844,0.2950516641139984,-5688.59423828125,304.2192687988281,0.9990000128746032,0.493405133485794,0.3629248440265655,293.1617431640625,297.1499938964844,293.1499938964844,0.0140364719554781,-3605.67041015625,304.1335144042969,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739709317684173,0.8226721882820129,0.8226721882820129,1.0,1.0,-1.3124477863311768,0.5574005842208862,0.7550472021102905,0.2728619873523712,0.0,0.0,0.4332107007503509,47.88032531738281,64.0,-23.360126495361328,-10442.6923828125,235.2015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.192138671875,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18142.546875,18000.0,0.0,0.0,0.2481412142515182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586157560348511,0.3953174650669098,-0.0367017202079296,0.0,0.0002518318069633,0.0,0.0,19.85704803466797,0.0,0.0,0.0,0.3322243690490722,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215262487530708,-2677.30908203125,304.1553955078125,0.788154661655426,0.1887722760438919,0.1713146865367889,293.2598876953125,297.1499938964844,293.1499938964844,0.0467945523560047,-1409.1348876953125,304.1612548828125,0.6257011890411377,0.092924878001213,0.0901264324784278,293.224609375,297.1499938964844,293.1499938964844,0.2481270730495453,-3678.667236328125,304.15869140625,0.9576688408851624,0.3352341651916504,0.2353295087814331,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679283618927,-5784.6416015625,304.1962585449219,0.9990000128746032,0.4961361289024353,0.3690080642700195,293.1612548828125,297.1499938964844,293.1499938964844,0.0140921510756015,-3615.76318359375,304.132568359375,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2261962890625,1.0,0.2763568460941314,0.8225711584091187,0.8225711584091187,1.0,1.0,-1.3172292709350586,0.5593876838684082,0.7578415870666504,0.2746376991271972,0.0,0.0,0.4302029907703399,49.162330627441406,64.0,-46.62495422363281,-10410.451171875,239.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3002624511719,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.470703125,18000.0,0.0,0.0,0.2448639273643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525737822055816,0.3891430795192718,-0.0365693196654319,0.0,0.000248505763011,0.0,0.0,19.35904121398925,0.0,0.0,0.0,0.3302965760231018,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213651746511459,-2675.01123046875,304.1547241210937,0.7802541851997375,0.1881105005741119,0.1708011925220489,293.2596435546875,297.1499938964844,293.1499938964844,0.0458736047148704,-1393.6416015625,304.160888671875,0.6178478002548218,0.0915808826684951,0.0889425799250602,293.2244567871094,297.1499938964844,293.1499938964844,0.2479623705148697,-3677.3828125,304.15740966796875,0.947657585144043,0.3343190252780914,0.2347545027732849,293.100341796875,297.1499938964844,293.1499938964844,0.310393363237381,-5940.8291015625,304.1703186035156,0.9990000128746032,0.4968042373657226,0.3789003193378448,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671812161803,-3628.98876953125,304.1309814453125,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030334472656,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.19757080078125,1.0,0.2803139090538025,0.8224138021469116,0.8224138021469116,1.0,1.0,-1.326816201210022,0.5637351870536804,0.7630810141563416,0.2771336138248443,0.0,0.0,0.4294680953025818,51.29638671875,82.0,-63.502098083496094,-10428.2568359375,248.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.382568359375,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.87890625,18000.0,0.0,0.0,0.2416528761386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496768772602081,0.386162519454956,-0.0364856347441673,0.0,0.0002452469489071,0.0,0.0,19.10398292541504,0.0,0.0,0.0,0.3292892277240753,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211530044674873,-2672.440185546875,304.15350341796875,0.7595996260643005,0.1867410987615585,0.1698168814182281,293.2595520019531,297.1499938964844,293.1499938964844,0.0440725795924663,-1363.5364990234375,304.1602783203125,0.5960385799407959,0.0888239219784736,0.0865992680191993,293.22442626953125,297.1499938964844,293.1499938964844,0.247842475771904,-3677.287109375,304.1551513671875,0.9192858338356018,0.3324418365955353,0.2336390316486358,293.13397216796875,297.1499938964844,293.1499938964844,0.339649885892868,-6402.32177734375,304.11474609375,0.9990000128746032,0.4913409352302551,0.4080753326416015,293.1618347167969,297.1499938964844,293.1499938964844,0.0143634509295225,-3662.8427734375,304.1244506835937,0.4778372049331665,0.050000000745058,0.233297511935234,291.1395263671875,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.13385009765625,1.0,0.2921879291534424,0.8220990896224976,0.8220990896224976,1.0,1.0,-1.3578757047653198,0.5783201456069946,0.7795555591583252,0.2838710844516754,0.0,0.0,0.43504199385643,57.91059494018555,100.0,-82.57271575927734,-10593.818359375,275.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4366760253906,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.2360196411609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352961003780365,0.3894205093383789,-0.0364595018327236,0.0,0.0002395299379713,0.0,0.0,19.27757453918457,0.0,0.0,0.0,0.3299596607685089,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211530044674873,-2672.440185546875,304.15350341796875,0.7595996260643005,0.1867410987615585,0.1698168814182281,293.2595520019531,297.1499938964844,293.1499938964844,0.0440725795924663,-1363.5364990234375,304.1602783203125,0.5960385799407959,0.0888239219784736,0.0865992680191993,293.22442626953125,297.1499938964844,293.1499938964844,0.247842475771904,-3677.287109375,304.1551513671875,0.9192858338356018,0.3324418365955353,0.2336390316486358,293.13397216796875,297.1499938964844,293.1499938964844,0.339649885892868,-6402.32177734375,304.11474609375,0.9990000128746032,0.4913409352302551,0.4080753326416015,293.1618347167969,297.1499938964844,293.1499938964844,0.0143634509295225,-3662.8427734375,304.1244506835937,0.4778372049331665,0.050000000745058,0.233297511935234,291.1395263671875,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.13385009765625,1.0,0.2921879291534424,0.8220990896224976,0.8220990896224976,1.0,1.0,-1.3578757047653198,0.5783201456069946,0.7795555591583252,0.2838710844516754,0.0,0.0,0.43504199385643,57.91059494018555,100.0,-82.57271575927734,-10593.818359375,275.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4366760253906,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.2360196411609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352961003780365,0.3894205093383789,-0.0364595018327236,0.0,0.0002395299379713,0.0,0.0,19.27757453918457,0.0,0.0,0.0,0.3299596607685089,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209321320056915,-2669.577880859375,304.1527099609375,0.7366974949836731,0.1853023469448089,0.1688725650310516,293.260009765625,297.1499938964844,293.1499938964844,0.0422332026064395,-1332.8004150390625,304.159912109375,0.5689679384231567,0.0859595462679863,0.0842640921473503,293.22479248046875,297.1499938964844,293.1499938964844,0.2476815432310104,-3676.458251953125,304.1537475585937,0.8885965347290039,0.3304823040962219,0.2325479090213775,293.20928955078125,297.1499938964844,293.1499938964844,0.3794378936290741,-7011.43505859375,304.060302734375,0.9990000128746032,0.4765552878379822,0.4467238187789917,293.1643981933594,297.1499938964844,293.1499938964844,0.014598911628127,-3702.17529296875,304.1128234863281,0.4582610428333282,0.050000000745058,0.2349495589733123,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0750732421875,1.0,0.3082027435302734,0.8217843770980835,0.8217843770980835,1.0,1.0,-1.4009889364242554,0.5989432334899902,0.8020457625389099,0.2923262417316437,0.0,0.0,0.4485520422458648,67.3952865600586,103.0,-79.87678527832031,-10893.6474609375,316.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3101501464844,307.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.42578125,18000.0,0.0,0.0,0.2323304116725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676679730415344,0.4042907655239105,-0.0366227813065052,0.0,0.0002357858320465,0.0,0.0,20.339082717895508,0.0,0.0,0.0,0.3340554237365722,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209321320056915,-2669.577880859375,304.1527099609375,0.7366974949836731,0.1853023469448089,0.1688725650310516,293.260009765625,297.1499938964844,293.1499938964844,0.0422332026064395,-1332.8004150390625,304.159912109375,0.5689679384231567,0.0859595462679863,0.0842640921473503,293.22479248046875,297.1499938964844,293.1499938964844,0.2476815432310104,-3676.458251953125,304.1537475585937,0.8885965347290039,0.3304823040962219,0.2325479090213775,293.20928955078125,297.1499938964844,293.1499938964844,0.3794378936290741,-7011.43505859375,304.060302734375,0.9990000128746032,0.4765552878379822,0.4467238187789917,293.1643981933594,297.1499938964844,293.1499938964844,0.014598911628127,-3702.17529296875,304.1128234863281,0.4582610428333282,0.050000000745058,0.2349495589733123,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0750732421875,1.0,0.3082027435302734,0.8217843770980835,0.8217843770980835,1.0,1.0,-1.4009889364242554,0.5989432334899902,0.8020457625389099,0.2923262417316437,0.0,0.0,0.4485520422458648,67.3952865600586,103.0,-79.87678527832031,-10893.6474609375,316.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3101501464844,307.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.42578125,18000.0,0.0,0.0,0.2323304116725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676679730415344,0.4042907655239105,-0.0366227813065052,0.0,0.0002357858320465,0.0,0.0,20.339082717895508,0.0,0.0,0.0,0.3340554237365722,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200003027915954,-2652.597900390625,304.1534729003906,0.7123249173164368,0.1838864833116531,0.1680526882410049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400685258209705,-1295.44091796875,304.1602783203125,0.5393674373626709,0.0830927342176437,0.0820285826921463,293.2251281738281,297.1499938964844,293.1499938964844,0.2459431141614914,-3655.295654296875,304.15557861328125,0.8573052287101746,0.3285207748413086,0.231539636850357,293.2764587402344,297.1499938964844,293.1499938964844,0.3741381466388702,-6920.763671875,304.1013488769531,0.967888593673706,0.4612940847873688,0.4406785666942596,293.16796875,297.1499938964844,293.1499938964844,0.0147796217352151,-3727.610107421875,304.0977783203125,0.4353797733783722,0.050000000745058,0.237214908003807,291.0946350097656,291.1499938964844,269.9853515625,267.46685791015625,283.32830810546875,293.25213623046875,291.1019287109375,1.0,0.3197402954101562,0.8207733035087585,0.8207733035087585,1.0,1.0,-1.3904387950897217,0.5929512977600098,0.7974874377250671,0.292751133441925,0.0,0.0,0.4569844305515289,79.39979553222656,106.0,29.4882869720459,-10971.6025390625,340.6836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0330505371094,307.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.69140625,18000.0,0.0,0.0,0.2309911549091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850002884864807,0.421922504901886,-0.0369221940636634,0.0,0.0002344266540603,0.0,0.0,21.744672775268555,0.0,0.0,0.0,0.3391728103160858,4.0,0.0,1.0
