time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200003027915954,-2652.597900390625,304.1534729003906,0.7123249173164368,0.1838864833116531,0.1680526882410049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400685258209705,-1295.44091796875,304.1602783203125,0.5393674373626709,0.0830927342176437,0.0820285826921463,293.2251281738281,297.1499938964844,293.1499938964844,0.2459431141614914,-3655.295654296875,304.15557861328125,0.8573052287101746,0.3285207748413086,0.231539636850357,293.2764587402344,297.1499938964844,293.1499938964844,0.3741381466388702,-6920.763671875,304.1013488769531,0.967888593673706,0.4612940847873688,0.4406785666942596,293.16796875,297.1499938964844,293.1499938964844,0.0147796217352151,-3727.610107421875,304.0977783203125,0.4353797733783722,0.050000000745058,0.237214908003807,291.0946350097656,291.1499938964844,269.9853515625,267.46685791015625,283.32830810546875,293.25213623046875,291.1019287109375,1.0,0.3197402954101562,0.8207733035087585,0.8207733035087585,1.0,1.0,-1.3904387950897217,0.5929512977600098,0.7974874377250671,0.292751133441925,0.0,0.0,0.4569844305515289,79.39979553222656,106.0,29.4882869720459,-10971.6025390625,340.6836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0330505371094,307.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.69140625,18000.0,0.0,0.0,0.2309911549091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850002884864807,0.421922504901886,-0.0369221940636634,0.0,0.0002344266540603,0.0,0.0,21.744672775268555,0.0,0.0,0.0,0.3391728103160858,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187810972332954,-2630.274169921875,304.154296875,0.6943899393081665,0.1823890507221222,0.1670713424682617,293.2613220214844,297.1499938964844,293.1499938964844,0.0376688092947006,-1253.7928466796875,304.16082763671875,0.5187113285064697,0.0801072195172309,0.0795990899205207,293.2260131835937,297.1499938964844,293.1499938964844,0.2436805218458175,-3627.805419921875,304.1573791503906,0.8378106951713562,0.3264356553554535,0.2303782403469085,293.2964172363281,297.1499938964844,293.1499938964844,0.3672413527965545,-6800.88134765625,304.1286315917969,0.9387751817703248,0.4539971649646759,0.4328243434429168,293.1724548339844,297.1499938964844,293.1499938964844,0.0148693490773439,-3739.616943359375,304.0793762207031,0.4226330518722534,0.050000000745058,0.2389661073684692,291.13232421875,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.26318359375,291.1332092285156,1.0,0.3281360268592834,0.8197622895240784,0.8197622895240784,1.0,1.0,-1.3788007497787476,0.5866153240203857,0.792185366153717,0.292394608259201,0.0,0.0,0.4559130072593689,88.62466430664062,94.0,29.82620048522949,-10812.1611328125,356.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.230681374669075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841050863265991,0.4210900664329529,-0.0369849763810634,0.0,0.0002341122599318,0.0,0.0,21.753528594970703,0.0,0.0,0.0,0.3393270075321197,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187810972332954,-2630.274169921875,304.154296875,0.6943899393081665,0.1823890507221222,0.1670713424682617,293.2613220214844,297.1499938964844,293.1499938964844,0.0376688092947006,-1253.7928466796875,304.16082763671875,0.5187113285064697,0.0801072195172309,0.0795990899205207,293.2260131835937,297.1499938964844,293.1499938964844,0.2436805218458175,-3627.805419921875,304.1573791503906,0.8378106951713562,0.3264356553554535,0.2303782403469085,293.2964172363281,297.1499938964844,293.1499938964844,0.3672413527965545,-6800.88134765625,304.1286315917969,0.9387751817703248,0.4539971649646759,0.4328243434429168,293.1724548339844,297.1499938964844,293.1499938964844,0.0148693490773439,-3739.616943359375,304.0793762207031,0.4226330518722534,0.050000000745058,0.2389661073684692,291.13232421875,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.26318359375,291.1332092285156,1.0,0.3281360268592834,0.8197622895240784,0.8197622895240784,1.0,1.0,-1.3788007497787476,0.5866153240203857,0.792185366153717,0.292394608259201,0.0,0.0,0.4559130072593689,88.62466430664062,94.0,29.82620048522949,-10812.1611328125,356.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.230681374669075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841050863265991,0.4210900664329529,-0.0369849763810634,0.0,0.0002341122599318,0.0,0.0,21.753528594970703,0.0,0.0,0.0,0.3393270075321197,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182000935077667,-2619.779052734375,304.1545715332031,0.6899925470352173,0.1816637963056564,0.1664907336235046,293.2616577148437,297.1499938964844,293.1499938964844,0.0364196561276912,-1232.1651611328125,304.1611328125,0.5125078558921814,0.078631967306137,0.0782662183046341,293.22637939453125,297.1499938964844,293.1499938964844,0.2426641136407852,-3615.60400390625,304.15789794921875,0.8333114981651306,0.3254027366638183,0.2297181040048599,293.29986572265625,297.1499938964844,293.1499938964844,0.3647900819778442,-6761.318359375,304.1369323730469,0.9314397573471068,0.4514621794223785,0.4302663505077362,293.1745910644531,297.1499938964844,293.1499938964844,0.0148771209642291,-3741.24560546875,304.0698547363281,0.4201197922229767,0.050000000745058,0.2393741309642791,291.1390686035156,291.1499938964844,270.03631591796875,267.5137939453125,283.3945617675781,293.2655334472656,291.140625,1.0,0.3293561041355133,0.8192567229270935,0.8192567229270935,1.0,1.0,-1.373131275177002,0.5835095047950745,0.7896217107772827,0.2922744452953338,0.0,0.0,0.455985426902771,90.7447738647461,94.0,27.42813873291016,-10752.296875,358.9383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547241210937,306.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.2306787222623825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384527713060379,0.4215205311775207,-0.0369928255677223,0.0,0.0002341095678275,0.0,0.0,21.789155960083008,0.0,0.0,0.0,0.3394542336463928,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175775304436683,-2608.508544921875,304.1548767089844,0.6881471276283264,0.1809776574373245,0.1658796966075897,293.2580261230469,297.1499938964844,293.1499938964844,0.0354062914848327,-1214.5487060546875,304.1609191894531,0.5091310143470764,0.0779259726405143,0.0772005170583725,293.2265625,297.1499938964844,293.1499938964844,0.2415735870599746,-3602.492919921875,304.158447265625,0.8315349221229553,0.3243957459926605,0.2290259897708892,293.30145263671875,297.1499938964844,293.1499938964844,0.3625461459159851,-6725.59716796875,304.14337158203125,0.9281929135322572,0.4492508769035339,0.4280650615692138,293.1764831542969,297.1499938964844,293.1499938964844,0.0148501340299844,-3737.88232421875,304.0606689453125,0.419460654258728,0.050000000745058,0.2394852936267852,291.14776611328125,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.1490478515625,1.0,0.3291939496994018,0.8190194964408875,0.8190194964408875,1.0,1.0,-1.367778182029724,0.5806028842926025,0.7871753573417664,0.2921690344810486,0.0,0.0,0.4552615582942962,91.28316497802734,82.0,25.06107711791992,-10688.322265625,357.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,306.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.2307576090097427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841131329536438,0.4211072027683258,-0.0369940735399723,0.0,0.000234189647017,0.0,0.0,21.763708114624023,0.0,0.0,0.0,0.3393498957157135,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164125427603721,-2587.5615234375,304.1551818847656,0.6899284720420837,0.1797281205654144,0.1646366268396377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353153645992279,-1213.1007080078125,304.1573791503906,0.5119046568870544,0.0786144956946373,0.0771747455000877,293.2265014648437,297.1499938964844,293.1499938964844,0.2395379841327667,-3578.199951171875,304.15899658203125,0.8337469100952148,0.3224711120128631,0.2276001721620559,293.30181884765625,297.1499938964844,293.1499938964844,0.3586462736129761,-6664.72607421875,304.1519470214844,0.930217742919922,0.4453345835208893,0.4241523146629333,293.17938232421875,297.1499938964844,293.1499938964844,0.0147440331056714,-3724.396728515625,304.0437927246094,0.4220281541347503,0.050000000745058,0.2390625774860382,291.1556091308594,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2638854980469,291.1559143066406,1.0,0.3256518244743347,0.8185450434684753,0.8185450434684753,1.0,1.0,-1.359338641166687,0.5759678483009338,0.783370852470398,0.2921328842639923,0.0,0.0,0.4538624584674835,88.94422149658203,70.0,12.601719856262209,-10570.5986328125,348.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.849609375,18000.0,0.0,0.0,0.2310197055339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821490705013275,0.419118195772171,-0.0369691289961338,0.0,0.0002344556414755,0.0,0.0,21.610713958740234,0.0,0.0,0.0,0.3387984335422516,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164125427603721,-2587.5615234375,304.1551818847656,0.6899284720420837,0.1797281205654144,0.1646366268396377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353153645992279,-1213.1007080078125,304.1573791503906,0.5119046568870544,0.0786144956946373,0.0771747455000877,293.2265014648437,297.1499938964844,293.1499938964844,0.2395379841327667,-3578.199951171875,304.15899658203125,0.8337469100952148,0.3224711120128631,0.2276001721620559,293.30181884765625,297.1499938964844,293.1499938964844,0.3586462736129761,-6664.72607421875,304.1519470214844,0.930217742919922,0.4453345835208893,0.4241523146629333,293.17938232421875,297.1499938964844,293.1499938964844,0.0147440331056714,-3724.396728515625,304.0437927246094,0.4220281541347503,0.050000000745058,0.2390625774860382,291.1556091308594,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2638854980469,291.1559143066406,1.0,0.3256518244743347,0.8185450434684753,0.8185450434684753,1.0,1.0,-1.359338641166687,0.5759678483009338,0.783370852470398,0.2921328842639923,0.0,0.0,0.4538624584674835,88.94422149658203,70.0,12.601719856262209,-10570.5986328125,348.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.849609375,18000.0,0.0,0.0,0.2310197055339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821490705013275,0.419118195772171,-0.0369691289961338,0.0,0.0002344556414755,0.0,0.0,21.610713958740234,0.0,0.0,0.0,0.3387984335422516,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153048500418663,-2567.6796875,304.1553039550781,0.6972694396972656,0.1786321103572845,0.1634176969528198,293.22039794921875,297.1499938964844,293.1499938964844,0.0364967994391918,-1233.7586669921875,304.1529541015625,0.5228779911994934,0.0804943665862083,0.0785381197929382,293.225830078125,297.1499938964844,293.1499938964844,0.2375651746988296,-3554.713134765625,304.1593017578125,0.8418578505516052,0.320665955543518,0.2261670529842376,293.30035400390625,297.1499938964844,293.1499938964844,0.354977935552597,-6608.62353515625,304.1573486328125,0.9405510425567628,0.4417807757854461,0.420530617237091,293.1810607910156,297.1499938964844,293.1499938964844,0.0145861199125647,-3703.480224609375,304.0292358398437,0.4288527965545654,0.050000000745058,0.2380525916814804,291.159423828125,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1597595214844,1.0,0.3189812302589416,0.818070650100708,0.818070650100708,1.0,1.0,-1.3522322177886963,0.5720705986022949,0.7801615595817566,0.2920539379119873,0.0,0.0,0.4523573815822601,83.482666015625,58.0,7.460109233856201,-10476.2529296875,332.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,306.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.2313142120838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802292048931122,0.417167991399765,-0.0369387716054916,0.0,0.0002347545232623,0.0,0.0,21.455501556396484,0.0,0.0,0.0,0.3382172584533691,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153048500418663,-2567.6796875,304.1553039550781,0.6972694396972656,0.1786321103572845,0.1634176969528198,293.22039794921875,297.1499938964844,293.1499938964844,0.0364967994391918,-1233.7586669921875,304.1529541015625,0.5228779911994934,0.0804943665862083,0.0785381197929382,293.225830078125,297.1499938964844,293.1499938964844,0.2375651746988296,-3554.713134765625,304.1593017578125,0.8418578505516052,0.320665955543518,0.2261670529842376,293.30035400390625,297.1499938964844,293.1499938964844,0.354977935552597,-6608.62353515625,304.1573486328125,0.9405510425567628,0.4417807757854461,0.420530617237091,293.1810607910156,297.1499938964844,293.1499938964844,0.0145861199125647,-3703.480224609375,304.0292358398437,0.4288527965545654,0.050000000745058,0.2380525916814804,291.159423828125,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.1597595214844,1.0,0.3189812302589416,0.818070650100708,0.818070650100708,1.0,1.0,-1.3522322177886963,0.5720705986022949,0.7801615595817566,0.2920539379119873,0.0,0.0,0.4523573815822601,83.482666015625,58.0,7.460109233856201,-10476.2529296875,332.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,306.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.2313142120838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802292048931122,0.417167991399765,-0.0369387716054916,0.0,0.0002347545232623,0.0,0.0,21.455501556396484,0.0,0.0,0.0,0.3382172584533691,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142359003424644,-2548.46337890625,304.1553039550781,0.7092449069023132,0.177662506699562,0.1622456759214401,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004102528095,-1261.5452880859375,304.1493225097656,0.5397709012031555,0.0827952399849891,0.0803540870547294,293.2247619628906,297.1499938964844,293.1499938964844,0.2356069087982177,-3531.3798828125,304.1594543457031,0.8552556037902832,0.3189605474472046,0.2247504293918609,293.29803466796875,297.1499938964844,293.1499938964844,0.3513452708721161,-6553.763671875,304.1609191894531,0.9571014642715454,0.4384399354457855,0.4170575141906738,293.1817932128906,297.1499938964844,293.1499938964844,0.0143955210223793,-3677.405517578125,304.01666259765625,0.4400652647018432,0.050000000745058,0.2366782873868942,291.1635437011719,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1639099121094,1.0,0.3101091086864471,0.8176068663597107,0.8176068663597107,1.0,1.0,-1.345486044883728,0.568438708782196,0.777047336101532,0.2917670905590057,0.0,0.0,0.4502779543399811,76.0740737915039,46.0,6.241861820220947,-10389.5537109375,312.3786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,306.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.2315281927585601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776030540466308,0.414502739906311,-0.0368996895849704,0.0,0.0002349716814933,0.0,0.0,21.246835708618164,0.0,0.0,0.0,0.3374362885951996,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142359003424644,-2548.46337890625,304.1553039550781,0.7092449069023132,0.177662506699562,0.1622456759214401,293.20025634765625,297.1499938964844,293.1499938964844,0.0381004102528095,-1261.5452880859375,304.1493225097656,0.5397709012031555,0.0827952399849891,0.0803540870547294,293.2247619628906,297.1499938964844,293.1499938964844,0.2356069087982177,-3531.3798828125,304.1594543457031,0.8552556037902832,0.3189605474472046,0.2247504293918609,293.29803466796875,297.1499938964844,293.1499938964844,0.3513452708721161,-6553.763671875,304.1609191894531,0.9571014642715454,0.4384399354457855,0.4170575141906738,293.1817932128906,297.1499938964844,293.1499938964844,0.0143955210223793,-3677.405517578125,304.01666259765625,0.4400652647018432,0.050000000745058,0.2366782873868942,291.1635437011719,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1639099121094,1.0,0.3101091086864471,0.8176068663597107,0.8176068663597107,1.0,1.0,-1.345486044883728,0.568438708782196,0.777047336101532,0.2917670905590057,0.0,0.0,0.4502779543399811,76.0740737915039,46.0,6.241861820220947,-10389.5537109375,312.3786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,306.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.2315281927585601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776030540466308,0.414502739906311,-0.0368996895849704,0.0,0.0002349716814933,0.0,0.0,21.246835708618164,0.0,0.0,0.0,0.3374362885951996,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132072284817695,-2529.933349609375,304.1552429199219,0.7246761918067932,0.1767951846122741,0.1611253172159195,293.18218994140625,297.1499938964844,293.1499938964844,0.0398141965270042,-1291.0626220703125,304.146728515625,0.5619628429412842,0.0851890444755554,0.0822799205780029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336674481630325,-3508.238525390625,304.1595458984375,0.8745869398117065,0.3173349797725677,0.2233574986457824,293.2952575683594,297.1499938964844,293.1499938964844,0.3477374911308288,-6499.69287109375,304.16326904296875,0.9779778718948364,0.4352540671825409,0.4136930704116821,293.181884765625,297.1499938964844,293.1499938964844,0.0141864931210875,-3648.109619140625,304.005615234375,0.4567384421825409,0.050000000745058,0.2350777983665466,291.16827392578125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.1687316894531,1.0,0.2996033430099487,0.8171431422233582,0.8171431422233582,1.0,1.0,-1.338821291923523,0.5649369955062866,0.7738843560218811,0.2912206053733825,0.0,0.0,0.4475279450416565,67.4519271850586,34.0,6.602750301361084,-10305.85546875,289.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,306.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.80859375,18000.0,0.0,0.0,0.2315500080585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741294741630554,0.4109774827957153,-0.0368480160832405,0.0,0.0002349938295083,0.0,0.0,20.972734451293945,0.0,0.0,0.0,0.336405873298645,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132072284817695,-2529.933349609375,304.1552429199219,0.7246761918067932,0.1767951846122741,0.1611253172159195,293.18218994140625,297.1499938964844,293.1499938964844,0.0398141965270042,-1291.0626220703125,304.146728515625,0.5619628429412842,0.0851890444755554,0.0822799205780029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336674481630325,-3508.238525390625,304.1595458984375,0.8745869398117065,0.3173349797725677,0.2233574986457824,293.2952575683594,297.1499938964844,293.1499938964844,0.3477374911308288,-6499.69287109375,304.16326904296875,0.9779778718948364,0.4352540671825409,0.4136930704116821,293.181884765625,297.1499938964844,293.1499938964844,0.0141864931210875,-3648.109619140625,304.005615234375,0.4567384421825409,0.050000000745058,0.2350777983665466,291.16827392578125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.1687316894531,1.0,0.2996033430099487,0.8171431422233582,0.8171431422233582,1.0,1.0,-1.338821291923523,0.5649369955062866,0.7738843560218811,0.2912206053733825,0.0,0.0,0.4475279450416565,67.4519271850586,34.0,6.602750301361084,-10305.85546875,289.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,306.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.80859375,18000.0,0.0,0.0,0.2315500080585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741294741630554,0.4109774827957153,-0.0368480160832405,0.0,0.0002349938295083,0.0,0.0,20.972734451293945,0.0,0.0,0.0,0.336405873298645,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127090007066726,-2520.945556640625,304.1552124023437,0.7338616251945496,0.1763940602540969,0.1605847477912902,293.1742858886719,297.1499938964844,293.1499938964844,0.0406435839831829,-1305.3060302734375,304.14581298828125,0.5748334527015686,0.08633853495121,0.0832093358039856,293.22271728515625,297.1499938964844,293.1499938964844,0.2327077090740203,-3496.77490234375,304.1595458984375,0.8869088292121887,0.3165470957756042,0.222670778632164,293.29376220703125,297.1499938964844,293.1499938964844,0.3459488153457641,-6472.984375,304.1640930175781,0.9892917275428772,0.433709442615509,0.4120469391345978,293.1817626953125,297.1499938964844,293.1499938964844,0.0140782855451107,-3632.709228515625,304.00054931640625,0.4673456251621246,0.050000000745058,0.2342225164175033,291.1708068847656,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.2591247558594,291.1712646484375,1.0,0.2938545644283294,0.8169112801551819,0.8169112801551819,1.0,1.0,-1.335461139678955,0.5632068514823914,0.7722542881965637,0.2908399701118469,0.0,0.0,0.4458836317062378,62.84381484985352,34.0,6.823078632354736,-10263.8662109375,277.94696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.2314589172601699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372038185596466,0.408854991197586,-0.0368167832493782,0.0,0.0002349013666389,0.0,0.0,20.80861473083496,0.0,0.0,0.0,0.3357865810394287,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122247800230979,-2512.201171875,304.1551513671875,0.7443029880523682,0.1760145276784896,0.1600621193647384,293.16717529296875,297.1499938964844,293.1499938964844,0.0414251908659935,-1318.7108154296875,304.1451721191406,0.5884474515914917,0.0874309539794921,0.0840854868292808,293.2219543457031,297.1499938964844,293.1499938964844,0.2317580431699752,-3485.42333984375,304.1595458984375,0.9008904099464417,0.3157761693000793,0.2219945788383484,293.2920227050781,297.1499938964844,293.1499938964844,0.3431551456451416,-6430.0205078125,304.166748046875,0.9990000128746032,0.4322285950183868,0.4092690944671631,293.1815185546875,297.1499938964844,293.1499938964844,0.0139714255928993,-3617.34130859375,303.99578857421875,0.4771038889884949,0.050000000745058,0.2333648800849914,291.1734924316406,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.1740417480469,1.0,0.2877857089042663,0.8166775107383728,0.8166775107383728,1.0,1.0,-1.3307815790176392,0.5608381032943726,0.7699434161186218,0.2902226746082306,0.0,0.0,0.4440483748912811,58.203983306884766,25.0,7.663670539855957,-10216.7685546875,265.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,306.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.431640625,18000.0,0.0,0.0,0.2312852442264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697127401828766,0.406494677066803,-0.0367819182574749,0.0,0.0002347251138417,0.0,0.0,20.62688446044922,0.0,0.0,0.0,0.3350981473922729,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110695376992225,-2490.731201171875,304.1553649902344,0.7619571685791016,0.175313338637352,0.1591803729534149,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076013863086,-1360.998046875,304.1425476074219,0.6134650111198425,0.0916244760155677,0.0870693773031234,293.2203369140625,297.1499938964844,293.1499938964844,0.2293263375759124,-3455.677490234375,304.16046142578125,0.9255138635635376,0.3142829835414886,0.2207623124122619,293.2648620605469,297.1499938964844,293.1499938964844,0.3125944137573242,-5955.9892578125,304.2119445800781,0.9990000128746032,0.4340506494045257,0.3789357244968414,293.18048095703125,297.1499938964844,293.1499938964844,0.0137706911191344,-3585.322998046875,303.9883117675781,0.490381509065628,0.050000000745058,0.2321506440639495,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.2160949707031,1.0,0.2750003635883331,0.8162100315093994,0.8162100315093994,1.0,1.0,-1.293960452079773,0.542893648147583,0.7510668039321899,0.2838920950889587,0.0,0.0,0.4339741766452789,51.19799423217773,25.0,49.96778106689453,-9982.2353515625,235.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,306.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.037109375,18000.0,0.0,0.0,0.2304263859987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602122664451599,0.3968866467475891,-0.0366744026541709,0.0,0.0002338534977752,0.0,0.0,19.9285831451416,0.0,0.0,0.0,0.3323669731616974,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110695376992225,-2490.731201171875,304.1553649902344,0.7619571685791016,0.175313338637352,0.1591803729534149,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076013863086,-1360.998046875,304.1425476074219,0.6134650111198425,0.0916244760155677,0.0870693773031234,293.2203369140625,297.1499938964844,293.1499938964844,0.2293263375759124,-3455.677490234375,304.16046142578125,0.9255138635635376,0.3142829835414886,0.2207623124122619,293.2648620605469,297.1499938964844,293.1499938964844,0.3125944137573242,-5955.9892578125,304.2119445800781,0.9990000128746032,0.4340506494045257,0.3789357244968414,293.18048095703125,297.1499938964844,293.1499938964844,0.0137706911191344,-3585.322998046875,303.9883117675781,0.490381509065628,0.050000000745058,0.2321506440639495,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2416076660156,291.2160949707031,1.0,0.2750003635883331,0.8162100315093994,0.8162100315093994,1.0,1.0,-1.293960452079773,0.542893648147583,0.7510668039321899,0.2838920950889587,0.0,0.0,0.4339741766452789,51.19799423217773,25.0,49.96778106689453,-9982.2353515625,235.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,306.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.037109375,18000.0,0.0,0.0,0.2304263859987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602122664451599,0.3968866467475891,-0.0366744026541709,0.0,0.0002338534977752,0.0,0.0,19.9285831451416,0.0,0.0,0.0,0.3323669731616974,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101274490356445,-2473.416015625,304.1551208496094,0.7789525985717773,0.1745880842208862,0.1583444774150848,293.11669921875,297.1499938964844,293.1499938964844,0.0483604706823825,-1437.984375,304.1376037597656,0.6390135288238525,0.0973538160324096,0.0921849831938743,293.2190856933594,297.1499938964844,293.1499938964844,0.2272819429636001,-3430.963134765625,304.16033935546875,0.9490300416946412,0.3127553761005401,0.2195568531751632,293.21044921875,297.1499938964844,293.1499938964844,0.2862272560596466,-5547.95751953125,304.2345886230469,0.9990000128746032,0.442139595746994,0.3529924154281616,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256366968154,-3562.64990234375,303.9815368652344,0.5022114515304565,0.050000000745058,0.2312012761831283,291.2354431152344,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2358703613281,1.0,0.2649667859077453,0.815742552280426,0.815742552280426,1.0,1.0,-1.265302300453186,0.5291737914085388,0.7361284494400024,0.2783192992210388,0.0,0.0,0.4204257130622864,45.712772369384766,28.0,27.124982833862305,-9703.2421875,213.3533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,306.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.3984375,18000.0,0.0,0.0,0.2283300459384918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424572348594665,0.3788875341415405,-0.0364302918314933,0.0,0.0002317259641131,0.0,0.0,18.61944007873535,0.0,0.0,0.0,0.3273239731788635,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101274490356445,-2473.416015625,304.1551208496094,0.7789525985717773,0.1745880842208862,0.1583444774150848,293.11669921875,297.1499938964844,293.1499938964844,0.0483604706823825,-1437.984375,304.1376037597656,0.6390135288238525,0.0973538160324096,0.0921849831938743,293.2190856933594,297.1499938964844,293.1499938964844,0.2272819429636001,-3430.963134765625,304.16033935546875,0.9490300416946412,0.3127553761005401,0.2195568531751632,293.21044921875,297.1499938964844,293.1499938964844,0.2862272560596466,-5547.95751953125,304.2345886230469,0.9990000128746032,0.442139595746994,0.3529924154281616,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256366968154,-3562.64990234375,303.9815368652344,0.5022114515304565,0.050000000745058,0.2312012761831283,291.2354431152344,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2358703613281,1.0,0.2649667859077453,0.815742552280426,0.815742552280426,1.0,1.0,-1.265302300453186,0.5291737914085388,0.7361284494400024,0.2783192992210388,0.0,0.0,0.4204257130622864,45.712772369384766,28.0,27.124982833862305,-9703.2421875,213.3533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,306.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.3984375,18000.0,0.0,0.0,0.2283300459384918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424572348594665,0.3788875341415405,-0.0364302918314933,0.0,0.0002317259641131,0.0,0.0,18.61944007873535,0.0,0.0,0.0,0.3273239731788635,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094214841723442,-2460.6728515625,304.15460205078125,0.791842520236969,0.1738565266132354,0.157564491033554,293.0973205566406,297.1499938964844,293.1499938964844,0.0525259599089622,-1510.9854736328125,304.1348876953125,0.6611536741256714,0.1021437048912048,0.096901461482048,293.218017578125,297.1499938964844,293.1499938964844,0.2256868481636047,-3411.960693359375,304.1595458984375,0.965179979801178,0.3112230002880096,0.2183947712182998,293.1490173339844,297.1499938964844,293.1499938964844,0.2677129507064819,-5261.853515625,304.23681640625,0.9990000128746032,0.4530605375766754,0.3348035216331482,293.1780090332031,297.1499938964844,293.1499938964844,0.013541298918426,-3550.447509765625,303.9747314453125,0.5116205215454102,0.050000000745058,0.2305758446455001,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2381286621094,1.0,0.2581629157066345,0.8156052827835083,0.8156052827835083,1.0,1.0,-1.246044039726257,0.5201225280761719,0.7259215712547302,0.2742121815681457,0.0,0.0,0.4083578288555145,42.088138580322266,46.0,7.96988582611084,-9493.498046875,199.00148010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59490966796875,306.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.17578125,18000.0,0.0,0.0,0.2250116318464279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271352350711822,0.3633268475532532,-0.0361916199326515,0.0,0.0002283581998199,0.0,0.0,17.505592346191406,0.0,0.0,0.0,0.3228608965873718,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094214841723442,-2460.6728515625,304.15460205078125,0.791842520236969,0.1738565266132354,0.157564491033554,293.0973205566406,297.1499938964844,293.1499938964844,0.0525259599089622,-1510.9854736328125,304.1348876953125,0.6611536741256714,0.1021437048912048,0.096901461482048,293.218017578125,297.1499938964844,293.1499938964844,0.2256868481636047,-3411.960693359375,304.1595458984375,0.965179979801178,0.3112230002880096,0.2183947712182998,293.1490173339844,297.1499938964844,293.1499938964844,0.2677129507064819,-5261.853515625,304.23681640625,0.9990000128746032,0.4530605375766754,0.3348035216331482,293.1780090332031,297.1499938964844,293.1499938964844,0.013541298918426,-3550.447509765625,303.9747314453125,0.5116205215454102,0.050000000745058,0.2305758446455001,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2381286621094,1.0,0.2581629157066345,0.8156052827835083,0.8156052827835083,1.0,1.0,-1.246044039726257,0.5201225280761719,0.7259215712547302,0.2742121815681457,0.0,0.0,0.4083578288555145,42.088138580322266,46.0,7.96988582611084,-9493.498046875,199.00148010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59490966796875,306.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.17578125,18000.0,0.0,0.0,0.2250116318464279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271352350711822,0.3633268475532532,-0.0361916199326515,0.0,0.0002283581998199,0.0,0.0,17.505592346191406,0.0,0.0,0.0,0.3228608965873718,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090611740946769,-2454.6455078125,304.1536560058594,0.788719117641449,0.1730783879756927,0.1568972319364547,293.0936584472656,297.1499938964844,293.1499938964844,0.0552008487284183,-1558.54931640625,304.1355895996094,0.666149914264679,0.1042631119489669,0.099757008254528,293.2172546386719,297.1499938964844,293.1499938964844,0.2247302532196045,-3401.125244140625,304.15789794921875,0.9611638784408568,0.3096513450145721,0.2173231393098831,293.10467529296875,297.1499938964844,293.1499938964844,0.2691815197467804,-5296.57958984375,304.2045593261719,0.9990000128746032,0.4621482491493225,0.3372482657432556,293.1768798828125,297.1499938964844,293.1499938964844,0.013563523069024,-3556.4033203125,303.96759033203125,0.5102877020835876,0.050000000745058,0.2306581139564514,291.21649169921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119140625,1.0,0.2600109577178955,0.8154680132865906,0.8154680132865906,1.0,1.0,-1.2504044771194458,0.5223536491394043,0.7280507683753967,0.2745452523231506,0.0,0.0,0.4003852903842926,42.57527923583984,64.0,-34.158138275146484,-9398.5849609375,201.5089874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79254150390625,306.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.611328125,18000.0,0.0,0.0,0.2208509743213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151211440563202,0.3511102497577667,-0.0359890796244144,0.0,0.0002241356705781,0.0,0.0,16.64670181274414,0.0,0.0,0.0,0.3194172382354736,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090611740946769,-2454.6455078125,304.1536560058594,0.788719117641449,0.1730783879756927,0.1568972319364547,293.0936584472656,297.1499938964844,293.1499938964844,0.0552008487284183,-1558.54931640625,304.1355895996094,0.666149914264679,0.1042631119489669,0.099757008254528,293.2172546386719,297.1499938964844,293.1499938964844,0.2247302532196045,-3401.125244140625,304.15789794921875,0.9611638784408568,0.3096513450145721,0.2173231393098831,293.10467529296875,297.1499938964844,293.1499938964844,0.2691815197467804,-5296.57958984375,304.2045593261719,0.9990000128746032,0.4621482491493225,0.3372482657432556,293.1768798828125,297.1499938964844,293.1499938964844,0.013563523069024,-3556.4033203125,303.96759033203125,0.5102877020835876,0.050000000745058,0.2306581139564514,291.21649169921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119140625,1.0,0.2600109577178955,0.8154680132865906,0.8154680132865906,1.0,1.0,-1.2504044771194458,0.5223536491394043,0.7280507683753967,0.2745452523231506,0.0,0.0,0.4003852903842926,42.57527923583984,64.0,-34.158138275146484,-9398.5849609375,201.5089874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79254150390625,306.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.611328125,18000.0,0.0,0.0,0.2208509743213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151211440563202,0.3511102497577667,-0.0359890796244144,0.0,0.0002241356705781,0.0,0.0,16.64670181274414,0.0,0.0,0.0,0.3194172382354736,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090349480509758,-2454.645263671875,304.15301513671875,0.7815538048744202,0.1726711094379425,0.1565945595502853,293.099853515625,297.1499938964844,293.1499938964844,0.055475890636444,-1563.580322265625,304.1377258300781,0.6607210636138916,0.1037655398249626,0.099863052368164,293.21697998046875,297.1499938964844,293.1499938964844,0.2245564609766006,-3399.59814453125,304.15679931640625,0.9519401788711548,0.3088526129722595,0.2168151289224624,293.0986328125,297.1499938964844,293.1499938964844,0.2771727442741394,-5429.640625,304.1800842285156,0.9990000128746032,0.463923305273056,0.3456941246986389,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156994849443,-3566.71728515625,303.9632568359375,0.5058512091636658,0.050000000745058,0.2309465408325195,291.1911926269531,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1861877441406,1.0,0.2635487020015716,0.8153994083404541,0.8153994083404541,1.0,1.0,-1.2600390911102295,0.5270400047302246,0.7329991459846497,0.2760819494724273,0.0,0.0,0.4001579880714416,44.24393844604492,64.0,-52.26380920410156,-9422.36328125,208.36978149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87091064453125,306.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.2187001705169677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131154477596283,0.3490440547466278,-0.0359286032617092,0.0,0.0002219528687419,0.0,0.0,16.48363494873047,0.0,0.0,0.0,0.318745344877243,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090314388275146,-2455.056396484375,304.1524963378906,0.7717711329460144,0.1722530424594879,0.1563117802143097,293.1112976074219,297.1499938964844,293.1499938964844,0.0548928529024124,-1553.25390625,304.1410217285156,0.650915265083313,0.1021583378314971,0.0989768803119659,293.216796875,297.1499938964844,293.1499938964844,0.2244185209274292,-3398.480224609375,304.15582275390625,0.938605546951294,0.3080427050590515,0.2163236141204834,293.1044616699219,297.1499938964844,293.1499938964844,0.2891277968883514,-5624.27685546875,304.1528625488281,0.9990000128746032,0.4634398221969604,0.3581166863441467,293.1766967773437,297.1499938964844,293.1499938964844,0.0136809535324573,-3579.14990234375,303.9578552246094,0.4997519552707672,0.050000000745058,0.2313837558031082,291.1650695800781,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.1600952148437,1.0,0.2685639858245849,0.8151958584785461,0.8151958584785461,1.0,1.0,-1.2734789848327637,0.5335822105407715,0.739896833896637,0.2781917154788971,0.0,0.0,0.4017708897590637,46.7585563659668,82.0,-62.29434967041016,-9484.4013671875,218.5031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230041503906,306.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.21668042242527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136267066001892,0.3495321273803711,-0.0359054133296012,0.0,0.0002199030859628,0.0,0.0,16.49310874938965,0.0,0.0,0.0,0.318760871887207,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090703830122947,-2456.68359375,304.151611328125,0.7479039430618286,0.1713823229074478,0.1558020114898681,293.14971923828125,297.1499938964844,293.1499938964844,0.0508965067565441,-1482.643310546875,304.1507873535156,0.6217509508132935,0.0953980311751365,0.0940271615982055,293.2166748046875,297.1499938964844,293.1499938964844,0.2241922318935394,-3396.75341796875,304.1542663574219,0.9046170711517334,0.3063737154006958,0.2153768390417099,293.1518859863281,297.1499938964844,293.1499938964844,0.3232593834400177,-6166.07421875,304.094970703125,0.9990000128746032,0.4550800025463104,0.3927898705005646,293.1785888671875,297.1499938964844,293.1499938964844,0.0138437142595648,-3609.2353515625,303.9422302246094,0.4844506978988647,0.050000000745058,0.2326858341693878,291.11297607421875,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1082458496094,1.0,0.2822602689266205,0.8147887587547302,0.8147887587547302,1.0,1.0,-1.3089677095413208,0.5510261654853821,0.757941484451294,0.2833883762359619,0.0,0.0,0.4101937413215637,54.18374633789063,85.0,-69.75163269042969,-9700.59765625,247.9417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,306.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.55859375,18000.0,0.0,0.0,0.2135023325681686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32099050283432,0.3569471538066864,-0.0359566584229469,0.0,0.000216677726712,0.0,0.0,16.951370239257812,0.0,0.0,0.0,0.3205947875976562,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090703830122947,-2456.68359375,304.151611328125,0.7479039430618286,0.1713823229074478,0.1558020114898681,293.14971923828125,297.1499938964844,293.1499938964844,0.0508965067565441,-1482.643310546875,304.1507873535156,0.6217509508132935,0.0953980311751365,0.0940271615982055,293.2166748046875,297.1499938964844,293.1499938964844,0.2241922318935394,-3396.75341796875,304.1542663574219,0.9046170711517334,0.3063737154006958,0.2153768390417099,293.1518859863281,297.1499938964844,293.1499938964844,0.3232593834400177,-6166.07421875,304.094970703125,0.9990000128746032,0.4550800025463104,0.3927898705005646,293.1785888671875,297.1499938964844,293.1499938964844,0.0138437142595648,-3609.2353515625,303.9422302246094,0.4844506978988647,0.050000000745058,0.2326858341693878,291.11297607421875,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1082458496094,1.0,0.2822602689266205,0.8147887587547302,0.8147887587547302,1.0,1.0,-1.3089677095413208,0.5510261654853821,0.757941484451294,0.2833883762359619,0.0,0.0,0.4101937413215637,54.18374633789063,85.0,-69.75163269042969,-9700.59765625,247.9417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,306.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.55859375,18000.0,0.0,0.0,0.2135023325681686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32099050283432,0.3569471538066864,-0.0359566584229469,0.0,0.000216677726712,0.0,0.0,16.951370239257812,0.0,0.0,0.0,0.3205947875976562,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088817194104194,-2453.726318359375,304.15142822265625,0.7280652523040771,0.1704902350902557,0.1552791595458984,293.2036437988281,297.1499938964844,293.1499938964844,0.0427497029304504,-1341.165283203125,304.1641540527344,0.5809891223907471,0.0844833254814148,0.0847823396325111,293.2167358398437,297.1499938964844,293.1499938964844,0.2234968096017837,-3388.79345703125,304.1540832519531,0.8779008388519287,0.3046720921993255,0.2144091725349426,293.2340087890625,297.1499938964844,293.1499938964844,0.3515487611293793,-6597.14404296875,304.06805419921875,0.996212601661682,0.4384190142154693,0.4200424551963806,293.1817932128906,297.1499938964844,293.1499938964844,0.0139776105061173,-3633.357177734375,303.9226989746094,0.4690699577331543,0.050000000745058,0.2340782880783081,291.0821533203125,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0826416015625,1.0,0.2935819327831268,0.8143816590309143,0.8143816590309143,1.0,1.0,-1.330662488937378,0.5618844032287598,0.7687780261039734,0.2859717309474945,0.0,0.0,0.4219807386398315,61.897247314453125,88.0,-31.88943672180176,-9910.2578125,273.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,306.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.572265625,18000.0,0.0,0.0,0.2120050340890884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351223766803741,0.3712510466575622,-0.036128681153059,0.0,0.0002151581575162,0.0,0.0,17.913423538208008,0.0,0.0,0.0,0.3244404792785644,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088817194104194,-2453.726318359375,304.15142822265625,0.7280652523040771,0.1704902350902557,0.1552791595458984,293.2036437988281,297.1499938964844,293.1499938964844,0.0427497029304504,-1341.165283203125,304.1641540527344,0.5809891223907471,0.0844833254814148,0.0847823396325111,293.2167358398437,297.1499938964844,293.1499938964844,0.2234968096017837,-3388.79345703125,304.1540832519531,0.8779008388519287,0.3046720921993255,0.2144091725349426,293.2340087890625,297.1499938964844,293.1499938964844,0.3515487611293793,-6597.14404296875,304.06805419921875,0.996212601661682,0.4384190142154693,0.4200424551963806,293.1817932128906,297.1499938964844,293.1499938964844,0.0139776105061173,-3633.357177734375,303.9226989746094,0.4690699577331543,0.050000000745058,0.2340782880783081,291.0821533203125,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0826416015625,1.0,0.2935819327831268,0.8143816590309143,0.8143816590309143,1.0,1.0,-1.330662488937378,0.5618844032287598,0.7687780261039734,0.2859717309474945,0.0,0.0,0.4219807386398315,61.897247314453125,88.0,-31.88943672180176,-9910.2578125,273.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,306.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.572265625,18000.0,0.0,0.0,0.2120050340890884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351223766803741,0.3712510466575622,-0.036128681153059,0.0,0.0002151581575162,0.0,0.0,17.913423538208008,0.0,0.0,0.0,0.3244404792785644,4.0,0.0,1.0
