time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078906580805778,-2434.57421875,304.1526184082031,0.7060626745223999,0.1695542484521865,0.1548306792974472,293.23553466796875,297.1499938964844,293.1499938964844,0.034832689911127,-1203.8759765625,304.1723022460937,0.5362432599067688,0.0765967890620231,0.0764456838369369,293.21697998046875,297.1499938964844,293.1499938964844,0.2210771441459655,-3358.246337890625,304.15679931640625,0.8504477143287659,0.3029353618621826,0.2135045975446701,293.28131103515625,297.1499938964844,293.1499938964844,0.3385787010192871,-6384.7685546875,304.1160888671875,0.9604623913764954,0.4265876114368438,0.4071758091449737,293.1852111816406,297.1499938964844,293.1499938964844,0.0140250800177454,-3637.416015625,303.90338134765625,0.4475279748439789,0.050000000745058,0.2359106540679931,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015939593315124,0.8134868144989014,0.8134868144989014,1.0,1.0,-1.3056142330169678,0.5499874949455261,0.7556267380714417,0.2805561423301697,0.0,0.0,0.4191614091396332,71.29279327392578,91.0,59.53151321411133,-9791.189453125,284.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,306.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.2117204517126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381772637367248,0.3744390606880188,-0.0362617895007133,0.0,0.0002148693456547,0.0,0.0,18.211780548095703,0.0,0.0,0.0,0.3255658447742462,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078906580805778,-2434.57421875,304.1526184082031,0.7060626745223999,0.1695542484521865,0.1548306792974472,293.23553466796875,297.1499938964844,293.1499938964844,0.034832689911127,-1203.8759765625,304.1723022460937,0.5362432599067688,0.0765967890620231,0.0764456838369369,293.21697998046875,297.1499938964844,293.1499938964844,0.2210771441459655,-3358.246337890625,304.15679931640625,0.8504477143287659,0.3029353618621826,0.2135045975446701,293.28131103515625,297.1499938964844,293.1499938964844,0.3385787010192871,-6384.7685546875,304.1160888671875,0.9604623913764954,0.4265876114368438,0.4071758091449737,293.1852111816406,297.1499938964844,293.1499938964844,0.0140250800177454,-3637.416015625,303.90338134765625,0.4475279748439789,0.050000000745058,0.2359106540679931,291.1453552246094,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015939593315124,0.8134868144989014,0.8134868144989014,1.0,1.0,-1.3056142330169678,0.5499874949455261,0.7556267380714417,0.2805561423301697,0.0,0.0,0.4191614091396332,71.29279327392578,91.0,59.53151321411133,-9791.189453125,284.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,306.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.2117204517126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381772637367248,0.3744390606880188,-0.0362617895007133,0.0,0.0002148693456547,0.0,0.0,18.211780548095703,0.0,0.0,0.0,0.3255658447742462,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071527004241943,-2420.797119140625,304.1529541015625,0.6908363103866577,0.1685536503791809,0.1542009562253952,293.24908447265625,297.1499938964844,293.1499938964844,0.0304631162434816,-1126.4432373046875,304.17205810546875,0.5109133124351501,0.0716659128665924,0.0716481357812881,293.2175598144531,297.1499938964844,293.1499938964844,0.219303086400032,-3336.439208984375,304.1574401855469,0.8338255882263184,0.3011190891265869,0.2124526053667068,293.294677734375,297.1499938964844,293.1499938964844,0.332460880279541,-6284.7333984375,304.1371154785156,0.934768557548523,0.4205175042152405,0.4008082747459411,293.1892395019531,297.1499938964844,293.1499938964844,0.0140721444040536,-3645.238037109375,303.8805236816406,0.4351732730865478,0.050000000745058,0.2372429370880127,291.16864013671875,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1696472167969,1.0,0.3077775537967682,0.8125920295715332,0.8125920295715332,1.0,1.0,-1.2917897701263428,0.5436255931854248,0.748164176940918,0.2768444120883941,0.0,0.0,0.4145955443382263,78.1753921508789,79.0,32.286582946777344,-9606.705078125,294.1449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,306.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.2113894522190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316008746623993,0.3677940368652344,-0.0361931659281253,0.0,0.0002145334146916,0.0,0.0,17.765745162963867,0.0,0.0,0.0,0.3238817751407623,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071527004241943,-2420.797119140625,304.1529541015625,0.6908363103866577,0.1685536503791809,0.1542009562253952,293.24908447265625,297.1499938964844,293.1499938964844,0.0304631162434816,-1126.4432373046875,304.17205810546875,0.5109133124351501,0.0716659128665924,0.0716481357812881,293.2175598144531,297.1499938964844,293.1499938964844,0.219303086400032,-3336.439208984375,304.1574401855469,0.8338255882263184,0.3011190891265869,0.2124526053667068,293.294677734375,297.1499938964844,293.1499938964844,0.332460880279541,-6284.7333984375,304.1371154785156,0.934768557548523,0.4205175042152405,0.4008082747459411,293.1892395019531,297.1499938964844,293.1499938964844,0.0140721444040536,-3645.238037109375,303.8805236816406,0.4351732730865478,0.050000000745058,0.2372429370880127,291.16864013671875,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1696472167969,1.0,0.3077775537967682,0.8125920295715332,0.8125920295715332,1.0,1.0,-1.2917897701263428,0.5436255931854248,0.748164176940918,0.2768444120883941,0.0,0.0,0.4145955443382263,78.1753921508789,79.0,32.286582946777344,-9606.705078125,294.1449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,306.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.2113894522190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316008746623993,0.3677940368652344,-0.0361931659281253,0.0,0.0002145334146916,0.0,0.0,17.765745162963867,0.0,0.0,0.0,0.3238817751407623,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067618280649185,-2413.564453125,304.15313720703125,0.6876376271247864,0.1680670380592346,0.1538110524415969,293.25408935546875,297.1499938964844,293.1499938964844,0.0283184815198183,-1093.8504638671875,304.1719665527344,0.5033360719680786,0.0694270208477974,0.0695392489433288,293.2177734375,297.1499938964844,293.1499938964844,0.2184266895055771,-3325.716064453125,304.1576843261719,0.8303927779197693,0.300226092338562,0.2118662595748901,293.2967834472656,297.1499938964844,293.1499938964844,0.3302750289440155,-6249.4697265625,304.1434020996094,0.9289295077323914,0.4182650744915008,0.3985573351383209,293.191162109375,297.1499938964844,293.1499938964844,0.014059318229556,-3644.131103515625,303.8687744140625,0.4330567419528961,0.050000000745058,0.2375034838914871,291.1747436523437,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.1759338378906,1.0,0.3081991076469421,0.8121446371078491,0.8121446371078491,1.0,1.0,-1.285697340965271,0.5408607125282288,0.744836688041687,0.2750855386257171,0.0,0.0,0.4123387932777405,79.46284484863281,79.0,25.911540985107425,-9535.97265625,294.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,306.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.10546875,18000.0,0.0,0.0,0.2111465632915496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291067481040954,0.3652633428573608,-0.0361565984785556,0.0,0.0002142869197996,0.0,0.0,17.588863372802734,0.0,0.0,0.0,0.3231598734855652,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063462421298027,-2405.884033203125,304.1533203125,0.6868712902069092,0.1676047444343567,0.1533867418766021,293.25848388671875,297.1499938964844,293.1499938964844,0.0268731415271759,-1059.4906005859375,304.17059326171875,0.4977790713310241,0.0672469809651374,0.0674515664577484,293.2178039550781,297.1499938964844,293.1499938964844,0.2175280898809433,-3314.724609375,304.1579284667969,0.8295530676841736,0.2993578612804413,0.2112549394369125,293.29754638671875,297.1499938964844,293.1499938964844,0.3282825052738189,-6217.69140625,304.148193359375,0.926979660987854,0.4162549078464508,0.3965595066547394,293.1929016113281,297.1499938964844,293.1499938964844,0.0140214962884783,-3639.34326171875,303.85723876953125,0.4329838156700134,0.050000000745058,0.2375128865242004,291.1806030273437,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.1814880371094,1.0,0.3073516190052032,0.8120052218437195,0.8120052218437195,1.0,1.0,-1.2795612812042236,0.5381156802177429,0.7414456009864807,0.2733169794082641,0.0,0.0,0.409704327583313,79.40882110595703,67.0,20.531543731689453,-9463.0166015625,291.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,306.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.296875,18000.0,0.0,0.0,0.2108436375856399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261376321315765,0.3622545301914215,-0.0361169055104255,0.0,0.0002139794814866,0.0,0.0,17.382930755615234,0.0,0.0,0.0,0.3223276436328888,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055290028452873,-2390.84033203125,304.153564453125,0.6904898881912231,0.1667684763669967,0.1525085568428039,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902165830135,-992.9754638671876,304.1693725585937,0.4901258647441864,0.0629523396492004,0.0632644966244697,293.217529296875,297.1499938964844,293.1499938964844,0.215775728225708,-3293.35009765625,304.158203125,0.833314836025238,0.2976979315280914,0.2100036293268203,293.2969970703125,297.1499938964844,293.1499938964844,0.3246422410011291,-6160.5146484375,304.15478515625,0.9310670495033264,0.4126277863979339,0.3929312527179718,293.1957397460937,297.1499938964844,293.1499938964844,0.01390081923455,-3623.2373046875,303.8348999023437,0.4371559619903564,0.050000000745058,0.2370096296072006,291.1879577636719,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.18853759765625,1.0,0.3025895655155182,0.8117263913154602,0.8117263913154602,1.0,1.0,-1.2670196294784546,0.5325339436531067,0.7344856858253479,0.2696608603000641,0.0,0.0,0.4041161239147186,76.50981140136719,55.0,12.39296531677246,-9319.2314453125,280.3546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40093994140625,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.109375,18000.0,0.0,0.0,0.2099806070327758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195909857749939,0.3556175231933594,-0.0360265374183654,0.0,0.0002131036162609,0.0,0.0,16.931156158447266,0.0,0.0,0.0,0.3205067217350006,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055290028452873,-2390.84033203125,304.153564453125,0.6904898881912231,0.1667684763669967,0.1525085568428039,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902165830135,-992.9754638671876,304.1693725585937,0.4901258647441864,0.0629523396492004,0.0632644966244697,293.217529296875,297.1499938964844,293.1499938964844,0.215775728225708,-3293.35009765625,304.158203125,0.833314836025238,0.2976979315280914,0.2100036293268203,293.2969970703125,297.1499938964844,293.1499938964844,0.3246422410011291,-6160.5146484375,304.15478515625,0.9310670495033264,0.4126277863979339,0.3929312527179718,293.1957397460937,297.1499938964844,293.1499938964844,0.01390081923455,-3623.2373046875,303.8348999023437,0.4371559619903564,0.050000000745058,0.2370096296072006,291.1879577636719,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.18853759765625,1.0,0.3025895655155182,0.8117263913154602,0.8117263913154602,1.0,1.0,-1.2670196294784546,0.5325339436531067,0.7344856858253479,0.2696608603000641,0.0,0.0,0.4041161239147186,76.50981140136719,55.0,12.39296531677246,-9319.2314453125,280.3546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40093994140625,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.109375,18000.0,0.0,0.0,0.2099806070327758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195909857749939,0.3556175231933594,-0.0360265374183654,0.0,0.0002131036162609,0.0,0.0,16.931156158447266,0.0,0.0,0.0,0.3205067217350006,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047251597046852,-2376.047607421875,304.1537170410156,0.699802815914154,0.1660464107990265,0.1516350358724594,293.27276611328125,297.1499938964844,293.1499938964844,0.0203645005822181,-925.455810546875,304.1681213378906,0.4854712188243866,0.0586605072021484,0.0589960217475891,293.2167663574219,297.1499938964844,293.1499938964844,0.2140371203422546,-3272.140380859375,304.1583557128906,0.8431664109230042,0.2961418628692627,0.2087473422288894,293.2950744628906,297.1499938964844,293.1499938964844,0.3211346268653869,-6106.2109375,304.15899658203125,0.9435840845108032,0.4092903435230255,0.389526754617691,293.19781494140625,297.1499938964844,293.1499938964844,0.013735668733716,-3600.197509765625,303.81378173828125,0.4465473294258117,0.050000000745058,0.23600834608078,291.1941833496094,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.1947326660156,1.0,0.294732004404068,0.8114475607872009,0.8114475607872009,1.0,1.0,-1.2540507316589355,0.5267897844314575,0.7272608876228333,0.2658396661281585,0.0,0.0,0.3978031277656555,70.94628143310547,43.0,9.392948150634766,-9177.4052734375,263.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.12109375,18000.0,0.0,0.0,0.2087013870477676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124113380908966,0.3483394682407379,-0.0359281376004219,0.0,0.0002118053671438,0.0,0.0,16.44378662109375,0.0,0.0,0.0,0.3185316622257232,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047251597046852,-2376.047607421875,304.1537170410156,0.699802815914154,0.1660464107990265,0.1516350358724594,293.27276611328125,297.1499938964844,293.1499938964844,0.0203645005822181,-925.455810546875,304.1681213378906,0.4854712188243866,0.0586605072021484,0.0589960217475891,293.2167663574219,297.1499938964844,293.1499938964844,0.2140371203422546,-3272.140380859375,304.1583557128906,0.8431664109230042,0.2961418628692627,0.2087473422288894,293.2950744628906,297.1499938964844,293.1499938964844,0.3211346268653869,-6106.2109375,304.15899658203125,0.9435840845108032,0.4092903435230255,0.389526754617691,293.19781494140625,297.1499938964844,293.1499938964844,0.013735668733716,-3600.197509765625,303.81378173828125,0.4465473294258117,0.050000000745058,0.23600834608078,291.1941833496094,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.1947326660156,1.0,0.294732004404068,0.8114475607872009,0.8114475607872009,1.0,1.0,-1.2540507316589355,0.5267897844314575,0.7272608876228333,0.2658396661281585,0.0,0.0,0.3978031277656555,70.94628143310547,43.0,9.392948150634766,-9177.4052734375,263.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.12109375,18000.0,0.0,0.0,0.2087013870477676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124113380908966,0.3483394682407379,-0.0359281376004219,0.0,0.0002118053671438,0.0,0.0,16.44378662109375,0.0,0.0,0.0,0.3185316622257232,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.103953793644905,-2361.854248046875,304.1537475585937,0.7141120433807373,0.1654230207204818,0.150789201259613,293.27880859375,297.1499938964844,293.1499938964844,0.0174945648759603,-856.4429321289062,304.1668701171875,0.4831214547157287,0.054321389645338,0.0546238906681537,293.2156982421875,297.1499938964844,293.1499938964844,0.2123292684555053,-3251.30029296875,304.1584167480469,0.8590871095657349,0.2946624159812927,0.2075000554323196,293.29254150390625,297.1499938964844,293.1499938964844,0.3176985085010528,-6053.4990234375,304.16168212890625,0.9627143144607544,0.4061296880245209,0.3862392604351043,293.1991577148437,297.1499938964844,293.1499938964844,0.0135450381785631,-3572.905029296875,303.7938232421875,0.4616152942180633,0.050000000745058,0.2346836179494857,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.199951171875,1.0,0.2846025824546814,0.811127781867981,0.811127781867981,1.0,1.0,-1.240753412246704,0.5209241509437561,0.719829261302948,0.2618797421455383,0.0,0.0,0.3908353447914123,63.65217971801758,31.0,7.663551330566406,-9034.603515625,242.7582855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,306.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.337890625,18000.0,0.0,0.0,0.2069423347711563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045624196529388,0.3403841555118561,-0.0358217246830463,0.0,0.0002100201527355,0.0,0.0,15.920714378356934,0.0,0.0,0.0,0.3164088726043701,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.103953793644905,-2361.854248046875,304.1537475585937,0.7141120433807373,0.1654230207204818,0.150789201259613,293.27880859375,297.1499938964844,293.1499938964844,0.0174945648759603,-856.4429321289062,304.1668701171875,0.4831214547157287,0.054321389645338,0.0546238906681537,293.2156982421875,297.1499938964844,293.1499938964844,0.2123292684555053,-3251.30029296875,304.1584167480469,0.8590871095657349,0.2946624159812927,0.2075000554323196,293.29254150390625,297.1499938964844,293.1499938964844,0.3176985085010528,-6053.4990234375,304.16168212890625,0.9627143144607544,0.4061296880245209,0.3862392604351043,293.1991577148437,297.1499938964844,293.1499938964844,0.0135450381785631,-3572.905029296875,303.7938232421875,0.4616152942180633,0.050000000745058,0.2346836179494857,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.199951171875,1.0,0.2846025824546814,0.811127781867981,0.811127781867981,1.0,1.0,-1.240753412246704,0.5209241509437561,0.719829261302948,0.2618797421455383,0.0,0.0,0.3908353447914123,63.65217971801758,31.0,7.663551330566406,-9034.603515625,242.7582855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,306.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.337890625,18000.0,0.0,0.0,0.2069423347711563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045624196529388,0.3403841555118561,-0.0358217246830463,0.0,0.0002100201527355,0.0,0.0,15.920714378356934,0.0,0.0,0.0,0.3164088726043701,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031864359974861,-2347.666748046875,304.1537780761719,0.7323135733604431,0.1648813933134079,0.1499797403812408,293.284423828125,297.1499938964844,293.1499938964844,0.0148181682452559,-784.1078491210938,304.1646423339844,0.4831661880016327,0.050000000745058,0.0501549988985061,293.21453857421875,297.1499938964844,293.1499938964844,0.2105768769979477,-3229.826171875,304.1585388183594,0.8823505640029907,0.2932341694831848,0.2062604427337646,293.2896728515625,297.1499938964844,293.1499938964844,0.3142233490943908,-6000.36474609375,304.16357421875,0.9861754775047302,0.4031001031398773,0.3830404877662658,293.199951171875,297.1499938964844,293.1499938964844,0.0133362486958503,-3542.033203125,303.7750549316406,0.4794198870658874,0.050000000745058,0.2331551909446716,291.2076721191406,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2086486816406,1.0,0.2727274298667907,0.8108080625534058,0.8108080625534058,1.0,1.0,-1.227254867553711,0.5149980783462524,0.7122567892074585,0.2578215003013611,0.0,0.0,0.3826673626899719,55.268836975097656,25.0,11.582072257995604,-8902.8525390625,220.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,306.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.802734375,18000.0,0.0,0.0,0.2047082036733627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958747446537018,0.3315832018852234,-0.035708449780941,0.0,0.0002077528042718,0.0,0.0,15.355728149414062,0.0,0.0,0.0,0.3141063153743744,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031864359974861,-2347.666748046875,304.1537780761719,0.7323135733604431,0.1648813933134079,0.1499797403812408,293.284423828125,297.1499938964844,293.1499938964844,0.0148181682452559,-784.1078491210938,304.1646423339844,0.4831661880016327,0.050000000745058,0.0501549988985061,293.21453857421875,297.1499938964844,293.1499938964844,0.2105768769979477,-3229.826171875,304.1585388183594,0.8823505640029907,0.2932341694831848,0.2062604427337646,293.2896728515625,297.1499938964844,293.1499938964844,0.3142233490943908,-6000.36474609375,304.16357421875,0.9861754775047302,0.4031001031398773,0.3830404877662658,293.199951171875,297.1499938964844,293.1499938964844,0.0133362486958503,-3542.033203125,303.7750549316406,0.4794198870658874,0.050000000745058,0.2331551909446716,291.2076721191406,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2086486816406,1.0,0.2727274298667907,0.8108080625534058,0.8108080625534058,1.0,1.0,-1.227254867553711,0.5149980783462524,0.7122567892074585,0.2578215003013611,0.0,0.0,0.3826673626899719,55.268836975097656,25.0,11.582072257995604,-8902.8525390625,220.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,306.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.802734375,18000.0,0.0,0.0,0.2047082036733627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958747446537018,0.3315832018852234,-0.035708449780941,0.0,0.0002077528042718,0.0,0.0,15.355728149414062,0.0,0.0,0.0,0.3141063153743744,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028460562229156,-2341.404296875,304.1537170410156,0.7424169182777405,0.1646315455436706,0.1496049463748932,293.2877502441406,297.1499938964844,293.1499938964844,0.0141858356073498,-765.694091796875,304.1308898925781,0.4875344336032867,0.050000000745058,0.0490566454827785,293.2139587402344,297.1499938964844,293.1499938964844,0.2097568362951278,-3219.8154296875,304.1584777832031,0.8956575989723206,0.2925299704074859,0.2056557983160019,293.2881774902344,297.1499938964844,293.1499938964844,0.3125645816326141,-5975.216796875,304.16412353515625,0.9971749186515808,0.4016225934028625,0.381487488746643,293.2001953125,297.1499938964844,293.1499938964844,0.0132396426051855,-3527.78173828125,303.7658996582031,0.4873244166374206,0.050000000745058,0.2324263602495193,291.21051025390625,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098693847656,1.0,0.2671743631362915,0.8106482028961182,0.8106482028961182,1.0,1.0,-1.2220062017440796,0.5127779245376587,0.7092282772064209,0.2559973895549774,0.0,0.0,0.378312736749649,51.2853889465332,25.0,3.653327226638794,-8814.2783203125,210.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,306.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.654296875,18000.0,0.0,0.0,0.2034105658531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910012900829315,0.3266472816467285,-0.0356459692120552,0.0,0.0002064358559437,0.0,0.0,15.044246673583984,0.0,0.0,0.0,0.3128447532653808,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026053950190544,-2337.08447265625,304.1534729003906,0.7509187459945679,0.1644053608179092,0.1492807418107986,293.2921447753906,297.1499938964844,293.1499938964844,0.014004498720169,-761.0806274414062,304.0931091308594,0.4935808777809143,0.050000000745058,0.0488849431276321,293.2133178710937,297.1499938964844,293.1499938964844,0.2090991288423538,-3211.910400390625,304.1581420898437,0.9066718816757202,0.2918436825275421,0.205086275935173,293.2835693359375,297.1499938964844,293.1499938964844,0.3033550083637237,-5829.9951171875,304.1786193847656,0.9990000128746032,0.4007665812969208,0.3716441094875335,293.2003173828125,297.1499938964844,293.1499938964844,0.0131705282256007,-3518.214111328125,303.7567749023437,0.4935740828514099,0.050000000745058,0.2318801283836364,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769470214844,291.2061767578125,1.0,0.2615598440170288,0.810511589050293,0.810511589050293,1.0,1.0,-1.2082806825637815,0.5064384341239929,0.7018423080444336,0.252912700176239,0.0,0.0,0.3750686645507812,48.171504974365234,25.0,3.5284814834594727,-8718.9072265625,199.1229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,306.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3125,18000.0,0.0,0.0,0.2019544392824173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868959307670593,0.322480708360672,-0.0355847887694835,0.0,0.0002049580798484,0.0,0.0,14.77798080444336,0.0,0.0,0.0,0.3117662072181701,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018833592534065,-2323.39208984375,304.15350341796875,0.7645757794380188,0.1639636307954788,0.1487287729978561,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124666944146,-753.01708984375,304.02667236328125,0.5034827589988708,0.050000000745058,0.0487214811146259,293.2123718261719,297.1499938964844,293.1499938964844,0.2071820348501205,-3188.02099609375,304.1585998535156,0.9252537488937378,0.290431946516037,0.2039963454008102,293.2529296875,297.1499938964844,293.1499938964844,0.2820908725261688,-5495.52490234375,304.2039794921875,0.9990000128746032,0.4035542905330658,0.3504098951816559,293.2003479003906,297.1499938964844,293.1499938964844,0.0130210118368268,-3494.117919921875,303.7401733398437,0.5034827589988708,0.050000000745058,0.2311137169599533,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2348327636719,1.0,0.2525072693824768,0.8102383017539978,0.8102383017539978,1.0,1.0,-1.1797014474868774,0.4932960867881775,0.6864053010940552,0.2464418560266494,0.0,0.0,0.3622052073478699,43.67180252075195,25.0,25.003326416015625,-8484.1083984375,180.8128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723388671875,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.53125,18000.0,0.0,0.0,0.1985072940587997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754013538360595,0.3108608424663543,-0.0354594774544239,0.0,0.0002014596684603,0.0,0.0,14.078649520874023,0.0,0.0,0.0,0.3089006543159485,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018833592534065,-2323.39208984375,304.15350341796875,0.7645757794380188,0.1639636307954788,0.1487287729978561,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124666944146,-753.01708984375,304.02667236328125,0.5034827589988708,0.050000000745058,0.0487214811146259,293.2123718261719,297.1499938964844,293.1499938964844,0.2071820348501205,-3188.02099609375,304.1585998535156,0.9252537488937378,0.290431946516037,0.2039963454008102,293.2529296875,297.1499938964844,293.1499938964844,0.2820908725261688,-5495.52490234375,304.2039794921875,0.9990000128746032,0.4035542905330658,0.3504098951816559,293.2003479003906,297.1499938964844,293.1499938964844,0.0130210118368268,-3494.117919921875,303.7401733398437,0.5034827589988708,0.050000000745058,0.2311137169599533,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2348327636719,1.0,0.2525072693824768,0.8102383017539978,0.8102383017539978,1.0,1.0,-1.1797014474868774,0.4932960867881775,0.6864053010940552,0.2464418560266494,0.0,0.0,0.3622052073478699,43.67180252075195,25.0,25.003326416015625,-8484.1083984375,180.8128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723388671875,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.53125,18000.0,0.0,0.0,0.1985072940587997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754013538360595,0.3108608424663543,-0.0354594774544239,0.0,0.0002014596684603,0.0,0.0,14.078649520874023,0.0,0.0,0.0,0.3089006543159485,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014137417078018,-2314.7255859375,304.15313720703125,0.7767617106437683,0.1635535359382629,0.1482356339693069,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650534018874,-746.6384887695312,303.957275390625,0.5125067234039307,0.050000000745058,0.048597551882267,293.2117614746094,297.1499938964844,293.1499938964844,0.2056755572557449,-3169.5751953125,304.1582336425781,0.941494643688202,0.2889802157878876,0.2028998881578445,293.21014404296875,297.1499938964844,293.1499938964844,0.2650313973426819,-5227.70166015625,304.214111328125,0.9990000128746032,0.409603863954544,0.3332058489322662,293.200439453125,297.1499938964844,293.1499938964844,0.0129169914871454,-3478.916259765625,303.72271728515625,0.5125067234039307,0.050000000745058,0.230525866150856,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.23931884765625,1.0,0.2451280355453491,0.8099650740623474,0.8099650740623474,1.0,1.0,-1.156286597251892,0.4825924038887024,0.6736942529678345,0.2410583794116974,0.0,0.0,0.3498044013977051,40.20370864868164,28.0,10.583148956298828,-8251.2333984375,166.8124542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92486572265625,306.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.513671875,18000.0,0.0,0.0,0.1941928416490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623374164104461,0.2976323366165161,-0.035294909030199,0.0,0.0001970810408238,0.0,0.0,13.288277626037598,0.0,0.0,0.0,0.3056962490081787,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014137417078018,-2314.7255859375,304.15313720703125,0.7767617106437683,0.1635535359382629,0.1482356339693069,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650534018874,-746.6384887695312,303.957275390625,0.5125067234039307,0.050000000745058,0.048597551882267,293.2117614746094,297.1499938964844,293.1499938964844,0.2056755572557449,-3169.5751953125,304.1582336425781,0.941494643688202,0.2889802157878876,0.2028998881578445,293.21014404296875,297.1499938964844,293.1499938964844,0.2650313973426819,-5227.70166015625,304.214111328125,0.9990000128746032,0.409603863954544,0.3332058489322662,293.200439453125,297.1499938964844,293.1499938964844,0.0129169914871454,-3478.916259765625,303.72271728515625,0.5125067234039307,0.050000000745058,0.230525866150856,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.23931884765625,1.0,0.2451280355453491,0.8099650740623474,0.8099650740623474,1.0,1.0,-1.156286597251892,0.4825924038887024,0.6736942529678345,0.2410583794116974,0.0,0.0,0.3498044013977051,40.20370864868164,28.0,10.583148956298828,-8251.2333984375,166.8124542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92486572265625,306.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.513671875,18000.0,0.0,0.0,0.1941928416490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623374164104461,0.2976323366165161,-0.035294909030199,0.0,0.0001970810408238,0.0,0.0,13.288277626037598,0.0,0.0,0.0,0.3056962490081787,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010547429323196,-2308.202392578125,304.1526794433594,0.7852430939674377,0.1631350517272949,0.1477941125631332,293.3145751953125,297.1499938964844,293.1499938964844,0.0132110267877578,-740.3529663085938,303.8719787597656,0.5191070437431335,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043287754058838,-3153.1787109375,304.1577453613281,0.951919674873352,0.2875034511089325,0.2018189132213592,293.1659240722656,297.1499938964844,293.1499938964844,0.2535487711429596,-5048.6796875,304.2115783691406,0.9990000128746032,0.4170574247837066,0.3218028545379638,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417490050196,-3468.840576171875,303.7043151855469,0.5191070437431335,0.050000000745058,0.2301526069641113,291.23736572265625,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.2363586425781,1.0,0.2403092980384826,0.8099259734153748,0.8099259734153748,1.0,1.0,-1.140225887298584,0.4753831028938293,0.6648428440093994,0.2371035516262054,0.0,0.0,0.338132381439209,37.98139572143555,46.0,-3.0979373455047607,-8053.267578125,157.7982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.03125,18000.0,0.0,0.0,0.1891839802265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506191730499267,0.2857652008533478,-0.0351460389792919,0.0,0.0001919976930366,0.0,0.0,12.597036361694336,0.0,0.0,0.0,0.3028683066368103,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010547429323196,-2308.202392578125,304.1526794433594,0.7852430939674377,0.1631350517272949,0.1477941125631332,293.3145751953125,297.1499938964844,293.1499938964844,0.0132110267877578,-740.3529663085938,303.8719787597656,0.5191070437431335,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043287754058838,-3153.1787109375,304.1577453613281,0.951919674873352,0.2875034511089325,0.2018189132213592,293.1659240722656,297.1499938964844,293.1499938964844,0.2535487711429596,-5048.6796875,304.2115783691406,0.9990000128746032,0.4170574247837066,0.3218028545379638,293.20074462890625,297.1499938964844,293.1499938964844,0.0128417490050196,-3468.840576171875,303.7043151855469,0.5191070437431335,0.050000000745058,0.2301526069641113,291.23736572265625,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.2363586425781,1.0,0.2403092980384826,0.8099259734153748,0.8099259734153748,1.0,1.0,-1.140225887298584,0.4753831028938293,0.6648428440093994,0.2371035516262054,0.0,0.0,0.338132381439209,37.98139572143555,46.0,-3.0979373455047607,-8053.267578125,157.7982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.03125,18000.0,0.0,0.0,0.1891839802265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506191730499267,0.2857652008533478,-0.0351460389792919,0.0,0.0001919976930366,0.0,0.0,12.597036361694336,0.0,0.0,0.0,0.3028683066368103,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009493023157119,-2306.787109375,304.1519470214844,0.7784628868103027,0.1625780910253524,0.1473778337240219,293.3387756347656,297.1499938964844,293.1499938964844,0.0129537982866168,-735.0623168945312,303.7472229003906,0.5147929191589355,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035361677408218,-3144.070556640625,304.15643310546875,0.9421550631523132,0.2859704792499542,0.2008012980222702,293.1404724121094,297.1499938964844,293.1499938964844,0.2600569427013397,-5162.517578125,304.179443359375,0.9990000128746032,0.421887457370758,0.329152375459671,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532601520419,-3474.900390625,303.6843566894531,0.5147929191589355,0.050000000745058,0.2303920537233352,291.2103881835937,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.2755432128906,291.204833984375,1.0,0.2437299787998199,0.8098868131637573,0.8098868131637573,1.0,1.0,-1.1476614475250244,0.4795377254486084,0.668123722076416,0.2365951091051101,0.0,0.0,0.3313432335853576,39.308048248291016,64.0,-43.12424087524414,-7962.79833984375,162.52772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.217529296875,306.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5546875,18000.0,0.0,0.0,0.1838268637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422683238983154,0.2772930264472961,-0.0350246988236904,0.0,0.0001865609083324,0.0,0.0,12.10535717010498,0.0,0.0,0.0,0.3008527159690857,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009493023157119,-2306.787109375,304.1519470214844,0.7784628868103027,0.1625780910253524,0.1473778337240219,293.3387756347656,297.1499938964844,293.1499938964844,0.0129537982866168,-735.0623168945312,303.7472229003906,0.5147929191589355,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035361677408218,-3144.070556640625,304.15643310546875,0.9421550631523132,0.2859704792499542,0.2008012980222702,293.1404724121094,297.1499938964844,293.1499938964844,0.2600569427013397,-5162.517578125,304.179443359375,0.9990000128746032,0.421887457370758,0.329152375459671,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532601520419,-3474.900390625,303.6843566894531,0.5147929191589355,0.050000000745058,0.2303920537233352,291.2103881835937,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.2755432128906,291.204833984375,1.0,0.2437299787998199,0.8098868131637573,0.8098868131637573,1.0,1.0,-1.1476614475250244,0.4795377254486084,0.668123722076416,0.2365951091051101,0.0,0.0,0.3313432335853576,39.308048248291016,64.0,-43.12424087524414,-7962.79833984375,162.52772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.217529296875,306.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5546875,18000.0,0.0,0.0,0.1838268637657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422683238983154,0.2772930264472961,-0.0350246988236904,0.0,0.0001865609083324,0.0,0.0,12.10535717010498,0.0,0.0,0.0,0.3008527159690857,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010249555110931,-2308.673583984375,304.1514587402344,0.7702063918113708,0.1622707992792129,0.1471751034259796,293.3529357910156,297.1499938964844,293.1499938964844,0.0128545062616467,-733.641357421875,303.67529296875,0.5092304944992065,0.050000000745058,0.0486403107643127,293.2112731933594,297.1499938964844,293.1499938964844,0.2034167200326919,-3143.15673828125,304.1554870605469,0.9303911328315736,0.2851830720901489,0.2003102302551269,293.1428527832031,297.1499938964844,293.1499938964844,0.2697643041610718,-5322.84375,304.15643310546875,0.9990000128746032,0.4215522706508636,0.3392231464385986,293.2017517089844,297.1499938964844,293.1499938964844,0.012893846258521,-3484.769287109375,303.6729431152344,0.5092304944992065,0.050000000745058,0.2307287007570266,291.1819152832031,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1756286621094,1.0,0.2479721158742904,0.809867262840271,0.809867262840271,1.0,1.0,-1.159401774406433,0.4855099618434906,0.6738918423652649,0.2374706715345382,0.0,0.0,0.3320435881614685,41.22368240356445,64.0,-62.21476364135742,-7987.0654296875,169.75205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25689697265625,306.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.1812546998262405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414698749780655,0.2764611840248108,-0.0349913127720356,0.0,0.0001839504839153,0.0,0.0,12.04527473449707,0.0,0.0,0.0,0.3005783855915069,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011332497000694,-2311.18603515625,304.1510009765625,0.7599428296089172,0.1619650870561599,0.1469919681549072,293.3653259277344,297.1499938964844,293.1499938964844,0.0127753959968686,-732.8511352539062,303.60528564453125,0.5023369193077087,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033457309007644,-3142.845703125,304.1546325683594,0.9155561327934264,0.2843816876411438,0.1998300403356552,293.15631103515625,297.1499938964844,293.1499938964844,0.2829680144786834,-5537.326171875,304.1312255859375,0.9990000128746032,0.4190078973770141,0.3527413606643677,293.2026062011719,297.1499938964844,293.1499938964844,0.0129466243088245,-3496.8359375,303.66046142578125,0.5023369193077087,0.050000000745058,0.2311964929103851,291.1512756347656,291.1499938964844,271.7359924316406,268.91668701171875,284.245849609375,293.2958068847656,291.1448974609375,1.0,0.2536657750606537,0.8096956610679626,0.8096956610679626,1.0,1.0,-1.1755075454711914,0.4935919344425201,0.6819155812263489,0.2389540523290634,0.0,0.0,0.3350223898887634,43.89225387573242,82.0,-73.99552154541016,-8054.53173828125,179.9569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26641845703125,306.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.36328125,18000.0,0.0,0.0,0.1789310872554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429830729961395,0.2779673933982849,-0.034984316676855,0.0,0.0001815923023968,0.0,0.0,12.11530303955078,0.0,0.0,0.0,0.300826758146286,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014057248830795,-2317.23583984375,304.15020751953125,0.7365060448646545,0.1612896919250488,0.1466810703277588,293.3861999511719,297.1499938964844,293.1499938964844,0.0126623325049877,-732.686767578125,303.4687194824219,0.486348420381546,0.050000000745058,0.0490171015262603,293.2118835449219,297.1499938964844,293.1499938964844,0.2032608985900879,-3142.87353515625,304.1532287597656,0.8836676478385925,0.2827328145503998,0.1988980621099472,293.21636962890625,297.1499938964844,293.1499938964844,0.3180232942104339,-6094.7275390625,304.0791320800781,0.9990000128746032,0.4067648351192474,0.3880110681056976,293.2052917480469,297.1499938964844,293.1499938964844,0.0130826858803629,-3526.18701171875,303.6319885253906,0.486348420381546,0.050000000745058,0.2325160354375839,291.0886535644531,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0828552246094,1.0,0.2687046527862549,0.8093523979187012,0.8093523979187012,1.0,1.0,-1.2180975675582886,0.5147343277931213,0.703363299369812,0.2436656355857849,0.0,0.0,0.3474050760269165,51.41739654541016,85.0,-81.86908721923828,-8291.9912109375,209.15103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1740417480469,306.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.337890625,18000.0,0.0,0.0,0.1755226105451584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252289742231369,0.2873360514640808,-0.0350463204085826,0.0,0.0001781331375241,0.0,0.0,12.615889549255373,0.0,0.0,0.0,0.3028116524219513,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014057248830795,-2317.23583984375,304.15020751953125,0.7365060448646545,0.1612896919250488,0.1466810703277588,293.3861999511719,297.1499938964844,293.1499938964844,0.0126623325049877,-732.686767578125,303.4687194824219,0.486348420381546,0.050000000745058,0.0490171015262603,293.2118835449219,297.1499938964844,293.1499938964844,0.2032608985900879,-3142.87353515625,304.1532287597656,0.8836676478385925,0.2827328145503998,0.1988980621099472,293.21636962890625,297.1499938964844,293.1499938964844,0.3180232942104339,-6094.7275390625,304.0791320800781,0.9990000128746032,0.4067648351192474,0.3880110681056976,293.2052917480469,297.1499938964844,293.1499938964844,0.0130826858803629,-3526.18701171875,303.6319885253906,0.486348420381546,0.050000000745058,0.2325160354375839,291.0886535644531,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0828552246094,1.0,0.2687046527862549,0.8093523979187012,0.8093523979187012,1.0,1.0,-1.2180975675582886,0.5147343277931213,0.703363299369812,0.2436656355857849,0.0,0.0,0.3474050760269165,51.41739654541016,85.0,-81.86908721923828,-8291.9912109375,209.15103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1740417480469,306.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.337890625,18000.0,0.0,0.0,0.1755226105451584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252289742231369,0.2873360514640808,-0.0350463204085826,0.0,0.0001781331375241,0.0,0.0,12.615889549255373,0.0,0.0,0.0,0.3028116524219513,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009523347020149,-2308.463623046875,304.1509704589844,0.7095177173614502,0.1604359894990921,0.1463499218225479,293.4031677246094,297.1499938964844,293.1499938964844,0.012523578479886,-730.006591796875,303.3396301269531,0.4642457365989685,0.050000000745058,0.0494310110807418,293.2122802734375,297.1499938964844,293.1499938964844,0.2018549889326095,-3125.025390625,304.1546325683594,0.8491340279579163,0.2810847163200378,0.1980619579553604,293.2682189941406,297.1499938964844,293.1499938964844,0.3082343935966491,-5928.87109375,304.1190490722656,0.9580157399177552,0.39445960521698,0.3767930865287781,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774526089429,-3542.316650390625,303.60430908203125,0.4642457365989685,0.050000000745058,0.2344794273376464,291.1034851074219,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.11041259765625,1.0,0.2799508571624756,0.8090091347694397,0.8090091347694397,1.0,1.0,-1.2062443494796753,0.5092887878417969,0.6969555020332336,0.2408954948186874,0.0,0.0,0.3544695377349853,61.72821807861328,73.0,26.823225021362305,-8361.5703125,226.2840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512023925781,306.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.01171875,18000.0,0.0,0.0,0.1740759313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263112872838974,0.298301100730896,-0.0351882129907608,0.0,0.000176664936589,0.0,0.0,13.255365371704102,0.0,0.0,0.0,0.305349051952362,4.0,0.0,1.0
