time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009523347020149,-2308.463623046875,304.1509704589844,0.7095177173614502,0.1604359894990921,0.1463499218225479,293.4031677246094,297.1499938964844,293.1499938964844,0.012523578479886,-730.006591796875,303.3396301269531,0.4642457365989685,0.050000000745058,0.0494310110807418,293.2122802734375,297.1499938964844,293.1499938964844,0.2018549889326095,-3125.025390625,304.1546325683594,0.8491340279579163,0.2810847163200378,0.1980619579553604,293.2682189941406,297.1499938964844,293.1499938964844,0.3082343935966491,-5928.87109375,304.1190490722656,0.9580157399177552,0.39445960521698,0.3767930865287781,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774526089429,-3542.316650390625,303.60430908203125,0.4642457365989685,0.050000000745058,0.2344794273376464,291.1034851074219,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,293.3337097167969,291.11041259765625,1.0,0.2799508571624756,0.8090091347694397,0.8090091347694397,1.0,1.0,-1.2062443494796753,0.5092887878417969,0.6969555020332336,0.2408954948186874,0.0,0.0,0.3544695377349853,61.72821807861328,73.0,26.823225021362305,-8361.5703125,226.2840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512023925781,306.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.01171875,18000.0,0.0,0.0,0.1740759313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263112872838974,0.298301100730896,-0.0351882129907608,0.0,0.000176664936589,0.0,0.0,13.255365371704102,0.0,0.0,0.0,0.305349051952362,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001166179776191,-2292.455322265625,304.1520080566406,0.698674738407135,0.1595193892717361,0.1456724256277084,293.4180603027344,297.1499938964844,293.1499938964844,0.0122694298624992,-722.8787231445312,303.2123718261719,0.4547648727893829,0.050000000745058,0.0495940223336219,293.2129821777344,297.1499938964844,293.1499938964844,0.1999604701995849,-3100.992431640625,304.1561889648437,0.8372296690940857,0.27936452627182,0.1969872713088989,293.2841491699219,297.1499938964844,293.1499938964844,0.3015048801898956,-5817.90087890625,304.1401062011719,0.9379143118858336,0.3881923854351043,0.3700259923934936,293.2124328613281,297.1499938964844,293.1499938964844,0.0131375007331371,-3536.564208984375,303.57476806640625,0.4547648727893829,0.050000000745058,0.2352526932954788,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1386413574219,1.0,0.2832464873790741,0.8083540797233582,0.8083540797233582,1.0,1.0,-1.1971701383590698,0.505149245262146,0.6920208930969238,0.2385652661323547,0.0,0.0,0.3531824946403503,65.72161102294922,61.0,28.36123847961425,-8244.30078125,231.2290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210693359375,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1736465096473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620668709278106,0.2972854077816009,-0.0352185443043708,0.0,0.0001762291358318,0.0,0.0,13.222657203674316,0.0,0.0,0.0,0.3053293526172638,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001166179776191,-2292.455322265625,304.1520080566406,0.698674738407135,0.1595193892717361,0.1456724256277084,293.4180603027344,297.1499938964844,293.1499938964844,0.0122694298624992,-722.8787231445312,303.2123718261719,0.4547648727893829,0.050000000745058,0.0495940223336219,293.2129821777344,297.1499938964844,293.1499938964844,0.1999604701995849,-3100.992431640625,304.1561889648437,0.8372296690940857,0.27936452627182,0.1969872713088989,293.2841491699219,297.1499938964844,293.1499938964844,0.3015048801898956,-5817.90087890625,304.1401062011719,0.9379143118858336,0.3881923854351043,0.3700259923934936,293.2124328613281,297.1499938964844,293.1499938964844,0.0131375007331371,-3536.564208984375,303.57476806640625,0.4547648727893829,0.050000000745058,0.2352526932954788,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1386413574219,1.0,0.2832464873790741,0.8083540797233582,0.8083540797233582,1.0,1.0,-1.1971701383590698,0.505149245262146,0.6920208930969238,0.2385652661323547,0.0,0.0,0.3531824946403503,65.72161102294922,61.0,28.36123847961425,-8244.30078125,231.2290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210693359375,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1736465096473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620668709278106,0.2972854077816009,-0.0352185443043708,0.0,0.0001762291358318,0.0,0.0,13.222657203674316,0.0,0.0,0.0,0.3053293526172638,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993496030569076,-2277.9931640625,304.1526184082031,0.6989368200302124,0.158729687333107,0.1449074745178222,293.4311828613281,297.1499938964844,293.1499938964844,0.0119667286053299,-713.9332885742188,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982140392065048,-3079.082763671875,304.15704345703125,0.837302029132843,0.2777059972286224,0.1957998275756836,293.2879638671875,297.1499938964844,293.1499938964844,0.2972063720226288,-5748.2568359375,304.150390625,0.9359662532806396,0.3840107917785644,0.3657161295413971,293.21588134765625,297.1499938964844,293.1499938964844,0.0130339646711945,-3521.9140625,303.5443725585937,0.4562708139419555,0.050000000745058,0.235123723745346,291.15185546875,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1532287597656,1.0,0.2811805605888366,0.8076990842819214,0.8076990842819214,1.0,1.0,-1.1894657611846924,0.5016227960586548,0.6878429055213928,0.2365950495004654,0.0,0.0,0.3519974946975708,64.92049407958984,49.0,23.14958953857422,-8148.62353515625,226.87828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.17366623878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613767683506012,0.2965927720069885,-0.0352159924805164,0.0,0.0001762491592671,0.0,0.0,13.18582248687744,0.0,0.0,0.0,0.3051813542842865,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993496030569076,-2277.9931640625,304.1526184082031,0.6989368200302124,0.158729687333107,0.1449074745178222,293.4311828613281,297.1499938964844,293.1499938964844,0.0119667286053299,-713.9332885742188,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982140392065048,-3079.082763671875,304.15704345703125,0.837302029132843,0.2777059972286224,0.1957998275756836,293.2879638671875,297.1499938964844,293.1499938964844,0.2972063720226288,-5748.2568359375,304.150390625,0.9359662532806396,0.3840107917785644,0.3657161295413971,293.21588134765625,297.1499938964844,293.1499938964844,0.0130339646711945,-3521.9140625,303.5443725585937,0.4562708139419555,0.050000000745058,0.235123723745346,291.15185546875,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1532287597656,1.0,0.2811805605888366,0.8076990842819214,0.8076990842819214,1.0,1.0,-1.1894657611846924,0.5016227960586548,0.6878429055213928,0.2365950495004654,0.0,0.0,0.3519974946975708,64.92049407958984,49.0,23.14958953857422,-8148.62353515625,226.87828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.17366623878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613767683506012,0.2965927720069885,-0.0352159924805164,0.0,0.0001762491592671,0.0,0.0,13.18582248687744,0.0,0.0,0.0,0.3051813542842865,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989761725068092,-2270.980224609375,304.15283203125,0.702042818069458,0.1583806127309799,0.1445201486349105,293.4371337890625,297.1499938964844,293.1499938964844,0.0118020037189126,-708.8389282226562,303.0199279785156,0.4599424004554748,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973474323749542,-3068.241943359375,304.1573181152344,0.840484619140625,0.2769051790237427,0.1951884180307388,293.2881164550781,297.1499938964844,293.1499938964844,0.2953599393367767,-5718.74560546875,304.1536560058594,0.9396539330482484,0.382232517004013,0.3639016151428222,293.2173156738281,297.1499938964844,293.1499938964844,0.0129632651805877,-3511.584228515625,303.5294494628906,0.4599424004554748,0.050000000745058,0.2348198741674423,291.1575927734375,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.15850830078125,1.0,0.2786256074905395,0.8073715567588806,0.8073715567588806,1.0,1.0,-1.1856473684310913,0.499859869480133,0.6857874989509583,0.2356664836406707,0.0,0.0,0.3509058058261871,63.24415969848633,49.0,18.773679733276367,-8096.10546875,222.1579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,306.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1737829148769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604162395000458,0.2956244647502899,-0.0352082252502441,0.0,0.0001763675682013,0.0,0.0,13.131786346435549,0.0,0.0,0.0,0.3049674928188324,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986162275075912,-2264.24365234375,304.1529541015625,0.7068555951118469,0.1580568253993988,0.1441330164670944,293.4427185058594,297.1499938964844,293.1499938964844,0.0116323977708816,-703.473388671875,302.95556640625,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965003162622451,-3057.669189453125,304.15753173828125,0.845534086227417,0.2761222720146179,0.1945709139108657,293.2876892089844,297.1499938964844,293.1499938964844,0.2936258018016815,-5691.24365234375,304.1561584472656,0.945857584476471,0.3805629312992096,0.3621915578842163,293.2185974121094,297.1499938964844,293.1499938964844,0.0128844361752271,-3499.9697265625,303.51470947265625,0.4653165340423584,0.050000000745058,0.2343947738409042,291.16162109375,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.1623229980469,1.0,0.2752576172351837,0.8072288632392883,0.8072288632392883,1.0,1.0,-1.1817710399627686,0.4980765879154205,0.6836944818496704,0.2347754389047622,0.0,0.0,0.3497228324413299,60.92082977294922,37.0,14.875999450683594,-8044.873046875,216.1444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,305.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.1739282310009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593165636062622,0.2945136427879333,-0.0351970754563808,0.0,0.0001765150518622,0.0,0.0,13.068526268005373,0.0,0.0,0.0,0.3047133982181549,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979100242257118,-2251.041015625,304.15313720703125,0.7206608057022095,0.1574710309505462,0.1433634608983993,293.4529113769531,297.1499938964844,293.1499938964844,0.0112835606560111,-692.0193481445312,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.194815456867218,-3036.647705078125,304.1578369140625,0.8614104986190796,0.2746032178401947,0.1933271884918213,293.28594970703125,297.1499938964844,293.1499938964844,0.2902943789958954,-5638.82275390625,304.1596069335937,0.9645698070526124,0.3774254322052002,0.358943223953247,293.22052001953125,297.1499938964844,293.1499938964844,0.0127069000154733,-3473.23291015625,303.4860534667969,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1683654785156,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1689758300781,1.0,0.2665129899978637,0.8069434762001038,0.8069434762001038,1.0,1.0,-1.1738170385360718,0.4943923950195312,0.6794245839118958,0.2330404967069625,0.0,0.0,0.3468183875083923,54.793792724609375,25.0,10.673538208007812,-7945.54296875,201.20448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.451171875,18000.0,0.0,0.0,0.1742143183946609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566879987716675,0.2918568849563598,-0.0351689048111438,0.0,0.0001768053916748,0.0,0.0,12.91685962677002,0.0,0.0,0.0,0.3040968775749206,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979100242257118,-2251.041015625,304.15313720703125,0.7206608057022095,0.1574710309505462,0.1433634608983993,293.4529113769531,297.1499938964844,293.1499938964844,0.0112835606560111,-692.0193481445312,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.194815456867218,-3036.647705078125,304.1578369140625,0.8614104986190796,0.2746032178401947,0.1933271884918213,293.28594970703125,297.1499938964844,293.1499938964844,0.2902943789958954,-5638.82275390625,304.1596069335937,0.9645698070526124,0.3774254322052002,0.358943223953247,293.22052001953125,297.1499938964844,293.1499938964844,0.0127069000154733,-3473.23291015625,303.4860534667969,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1683654785156,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1689758300781,1.0,0.2665129899978637,0.8069434762001038,0.8069434762001038,1.0,1.0,-1.1738170385360718,0.4943923950195312,0.6794245839118958,0.2330404967069625,0.0,0.0,0.3468183875083923,54.793792724609375,25.0,10.673538208007812,-7945.54296875,201.20448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.451171875,18000.0,0.0,0.0,0.1742143183946609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566879987716675,0.2918568849563598,-0.0351689048111438,0.0,0.0001768053916748,0.0,0.0,12.91685962677002,0.0,0.0,0.0,0.3040968775749206,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972187891602516,-2238.124755859375,304.1532592773437,0.7401739954948425,0.1569489985704422,0.1426038593053817,293.4620361328125,297.1499938964844,293.1499938964844,0.0109306257218122,-679.895751953125,302.697265625,0.4936100244522095,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.193141758441925,-3015.757568359375,304.15802001953125,0.8864793181419373,0.2731355428695678,0.1920809298753738,293.2835693359375,297.1499938964844,293.1499938964844,0.287060409784317,-5588.27880859375,304.1617736816406,0.9892038106918336,0.3744619488716125,0.3558270037174225,293.2218322753906,297.1499938964844,293.1499938964844,0.0125125488266348,-3443.2353515625,303.45849609375,0.4936100244522095,0.050000000745058,0.2318792641162872,291.17431640625,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.17486572265625,1.0,0.2556044459342956,0.8066580891609192,0.8066580891609192,1.0,1.0,-1.1656516790390017,0.4905827939510345,0.6750689148902893,0.2313545197248459,0.0,0.0,0.343169629573822,47.27638626098633,25.0,8.651267051696777,-7847.77783203125,183.6319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,305.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1743625402450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533576190471649,0.2884903252124786,-0.0351326949894428,0.0,0.0001769558148225,0.0,0.0,12.725506782531738,0.0,0.0,0.0,0.3033191859722137,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972187891602516,-2238.124755859375,304.1532592773437,0.7401739954948425,0.1569489985704422,0.1426038593053817,293.4620361328125,297.1499938964844,293.1499938964844,0.0109306257218122,-679.895751953125,302.697265625,0.4936100244522095,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.193141758441925,-3015.757568359375,304.15802001953125,0.8864793181419373,0.2731355428695678,0.1920809298753738,293.2835693359375,297.1499938964844,293.1499938964844,0.287060409784317,-5588.27880859375,304.1617736816406,0.9892038106918336,0.3744619488716125,0.3558270037174225,293.2218322753906,297.1499938964844,293.1499938964844,0.0125125488266348,-3443.2353515625,303.45849609375,0.4936100244522095,0.050000000745058,0.2318792641162872,291.17431640625,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.17486572265625,1.0,0.2556044459342956,0.8066580891609192,0.8066580891609192,1.0,1.0,-1.1656516790390017,0.4905827939510345,0.6750689148902893,0.2313545197248459,0.0,0.0,0.343169629573822,47.27638626098633,25.0,8.651267051696777,-7847.77783203125,183.6319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270812988281,305.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.251953125,18000.0,0.0,0.0,0.1743625402450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533576190471649,0.2884903252124786,-0.0351326949894428,0.0,0.0001769558148225,0.0,0.0,12.725506782531738,0.0,0.0,0.0,0.3033191859722137,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966256335377693,-2227.0185546875,304.1531677246094,0.7558461427688599,0.1564609557390213,0.1419788151979446,293.4703369140625,297.1499938964844,293.1499938964844,0.0106236897408962,-669.1362915039062,302.56707763671875,0.5055021643638611,0.050000000745058,0.0486922077834606,293.21148681640625,297.1499938964844,293.1499938964844,0.1915642172098159,-2996.04345703125,304.157958984375,0.9063094258308412,0.2716975808143616,0.1909353882074356,293.278076171875,297.1499938964844,293.1499938964844,0.2778496146202087,-5441.83056640625,304.1741943359375,0.9990000128746032,0.372170090675354,0.346386581659317,293.22265625,297.1499938964844,293.1499938964844,0.0123644191771745,-3420.314453125,303.4317626953125,0.5055021643638611,0.050000000745058,0.230974867939949,291.1812438964844,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1832275390625,1.0,0.2473414242267608,0.8063952326774597,0.8063952326774597,1.0,1.0,-1.1508122682571411,0.4835363030433655,0.6672759652137756,0.2287673503160476,0.0,0.0,0.3386270105838775,42.264686584472656,25.0,15.968260765075684,-7733.25927734375,169.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,305.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0,18000.0,0.0,0.0,0.1742378771305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249391570687294,0.2844809293746948,-0.0350893624126911,0.0,0.0001768293004715,0.0,0.0,12.49915885925293,0.0,0.0,0.0,0.3023959696292877,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966256335377693,-2227.0185546875,304.1531677246094,0.7558461427688599,0.1564609557390213,0.1419788151979446,293.4703369140625,297.1499938964844,293.1499938964844,0.0106236897408962,-669.1362915039062,302.56707763671875,0.5055021643638611,0.050000000745058,0.0486922077834606,293.21148681640625,297.1499938964844,293.1499938964844,0.1915642172098159,-2996.04345703125,304.157958984375,0.9063094258308412,0.2716975808143616,0.1909353882074356,293.278076171875,297.1499938964844,293.1499938964844,0.2778496146202087,-5441.83056640625,304.1741943359375,0.9990000128746032,0.372170090675354,0.346386581659317,293.22265625,297.1499938964844,293.1499938964844,0.0123644191771745,-3420.314453125,303.4317626953125,0.5055021643638611,0.050000000745058,0.230974867939949,291.1812438964844,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1832275390625,1.0,0.2473414242267608,0.8063952326774597,0.8063952326774597,1.0,1.0,-1.1508122682571411,0.4835363030433655,0.6672759652137756,0.2287673503160476,0.0,0.0,0.3386270105838775,42.264686584472656,25.0,15.968260765075684,-7733.25927734375,169.24627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,305.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0,18000.0,0.0,0.0,0.1742378771305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249391570687294,0.2844809293746948,-0.0350893624126911,0.0,0.0001768293004715,0.0,0.0,12.49915885925293,0.0,0.0,0.0,0.3023959696292877,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959374457597732,-2213.7978515625,304.1532287597656,0.7667807340621948,0.1560026109218597,0.1414506435394287,293.47833251953125,297.1499938964844,293.1499938964844,0.0103327771648764,-658.2615966796875,302.4379577636719,0.514086127281189,0.050000000745058,0.0485781468451023,293.2110595703125,297.1499938964844,293.1499938964844,0.1896952092647552,-2972.2900390625,304.1584167480469,0.9205516576766968,0.2702302038669586,0.1898384392261505,293.2545471191406,297.1499938964844,293.1499938964844,0.2619125545024872,-5186.640625,304.1923522949219,0.9990000128746032,0.3736653327941894,0.3303947448730469,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288754209876,-3397.388671875,303.4070129394531,0.514086127281189,0.050000000745058,0.2304338216781616,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2123718261719,1.0,0.2404907941818237,0.806132435798645,0.806132435798645,1.0,1.0,-1.1289535760879517,0.473139613866806,0.6558139324188232,0.2251140028238296,0.0,0.0,0.3287216424942016,39.11152648925781,25.0,31.07632064819336,-7553.39892578125,156.77188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,305.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.1735592782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416573464870453,0.2766792476177215,-0.0350219123065471,0.0,0.0001761406019795,0.0,0.0,12.073542594909668,0.0,0.0,0.0,0.3006806075572967,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959374457597732,-2213.7978515625,304.1532287597656,0.7667807340621948,0.1560026109218597,0.1414506435394287,293.47833251953125,297.1499938964844,293.1499938964844,0.0103327771648764,-658.2615966796875,302.4379577636719,0.514086127281189,0.050000000745058,0.0485781468451023,293.2110595703125,297.1499938964844,293.1499938964844,0.1896952092647552,-2972.2900390625,304.1584167480469,0.9205516576766968,0.2702302038669586,0.1898384392261505,293.2545471191406,297.1499938964844,293.1499938964844,0.2619125545024872,-5186.640625,304.1923522949219,0.9990000128746032,0.3736653327941894,0.3303947448730469,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288754209876,-3397.388671875,303.4070129394531,0.514086127281189,0.050000000745058,0.2304338216781616,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2123718261719,1.0,0.2404907941818237,0.806132435798645,0.806132435798645,1.0,1.0,-1.1289535760879517,0.473139613866806,0.6558139324188232,0.2251140028238296,0.0,0.0,0.3287216424942016,39.11152648925781,25.0,31.07632064819336,-7553.39892578125,156.77188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,305.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.845703125,18000.0,0.0,0.0,0.1735592782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416573464870453,0.2766792476177215,-0.0350219123065471,0.0,0.0001761406019795,0.0,0.0,12.073542594909668,0.0,0.0,0.0,0.3006806075572967,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.095669500529766,-2208.71484375,304.15313720703125,0.7718110084533691,0.1557963490486145,0.1412131041288375,293.4822692871094,297.1499938964844,293.1499938964844,0.0101979039609432,-653.2559204101562,302.37188720703125,0.5181065201759338,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889453679323196,-2962.86572265625,304.1582336425781,0.92723947763443,0.2697901427745819,0.1893549561500549,293.2387084960937,297.1499938964844,293.1499938964844,0.2550258934497833,-5076.76904296875,304.1971435546875,0.9990000128746032,0.375448077917099,0.3234754800796509,293.22320556640625,297.1499938964844,293.1499938964844,0.012172925285995,-3388.370849609375,303.39459228515625,0.5181065201759338,0.050000000745058,0.2302076518535614,291.218505859375,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196960449219,1.0,0.2375356405973434,0.8060010075569153,0.8060010075569153,1.0,1.0,-1.1194536685943604,0.4686281681060791,0.6508255004882812,0.2235234677791595,0.0,0.0,0.3232752978801727,37.790283203125,25.0,24.538663864135746,-7456.13916015625,151.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.2109375,18000.0,0.0,0.0,0.1729029566049575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366981953382492,0.2716689109802246,-0.034970723092556,0.0,0.0001754745171638,0.0,0.0,11.798974990844728,0.0,0.0,0.0,0.2995829582214355,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954532921314239,-2204.666015625,304.1529541015625,0.7766498327255249,0.1556030064821243,0.1409927308559417,293.4861755371094,297.1499938964844,293.1499938964844,0.0100691197440028,-648.5114135742188,302.3046264648437,0.5220124125480652,0.050000000745058,0.0484871603548526,293.2047424316406,297.1499938964844,293.1499938964844,0.1887029856443405,-2959.996826171875,304.1571655273437,0.9342672228813172,0.269941508769989,0.189236968755722,293.2214660644531,297.1499938964844,293.1499938964844,0.2487012594938278,-4975.8779296875,304.2000427246094,0.9990000128746032,0.3777104914188385,0.3170596361160278,293.223388671875,297.1499938964844,293.1499938964844,0.0121234385296702,-3380.799560546875,303.3817443847656,0.5220124125480652,0.050000000745058,0.2300022095441818,291.2223205566406,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22271728515625,1.0,0.2348568439483642,0.8059582710266113,0.8059582710266113,1.0,1.0,-1.1110472679138184,0.4646479785442352,0.6463992595672607,0.2221181690692901,0.0,0.0,0.3180530369281769,36.59331893920898,28.0,16.10921859741211,-7367.51513671875,146.9965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,305.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.091796875,18000.0,0.0,0.0,0.1720213145017624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319219559431076,0.2668389976024627,-0.0349170267581939,0.0,0.0001745797635521,0.0,0.0,11.53440761566162,0.0,0.0,0.0,0.2985133528709411,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950388759374618,-2197.034912109375,304.1526794433594,0.7829442620277405,0.1548764705657959,0.1404675543308258,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308157175779,-639.8317260742188,302.1666259765625,0.5275110602378845,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891923248767852,-2966.73681640625,304.1539611816406,0.9449313282966614,0.2706931531429291,0.1896613389253616,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883751153946,-4841.50830078125,304.1972961425781,0.9990000128746032,0.3827588856220245,0.3084830343723297,293.2237243652344,297.1499938964844,293.1499938964844,0.0120479818433523,-3370.451171875,303.3551940917969,0.5275110602378845,0.050000000745058,0.2297340333461761,291.21978759765625,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181091308594,1.0,0.2314682751893997,0.8058727383613586,0.8058727383613586,1.0,1.0,-1.1002392768859863,0.4595555365085602,0.6406837701797485,0.2202502787113189,0.0,0.0,0.3087204694747925,35.03215026855469,31.0,-5.264531135559082,-7227.84033203125,141.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,305.7511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.373046875,18000.0,0.0,0.0,0.1696613579988479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233156859874725,0.2581314742565155,-0.0348157845437526,0.0,0.0001721847220323,0.0,0.0,11.061481475830078,0.0,0.0,0.0,0.2965900599956512,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950388759374618,-2197.034912109375,304.1526794433594,0.7829442620277405,0.1548764705657959,0.1404675543308258,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308157175779,-639.8317260742188,302.1666259765625,0.5275110602378845,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891923248767852,-2966.73681640625,304.1539611816406,0.9449313282966614,0.2706931531429291,0.1896613389253616,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883751153946,-4841.50830078125,304.1972961425781,0.9990000128746032,0.3827588856220245,0.3084830343723297,293.2237243652344,297.1499938964844,293.1499938964844,0.0120479818433523,-3370.451171875,303.3551940917969,0.5275110602378845,0.050000000745058,0.2297340333461761,291.21978759765625,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181091308594,1.0,0.2314682751893997,0.8058727383613586,0.8058727383613586,1.0,1.0,-1.1002392768859863,0.4595555365085602,0.6406837701797485,0.2202502787113189,0.0,0.0,0.3087204694747925,35.03215026855469,31.0,-5.264531135559082,-7227.84033203125,141.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,305.7511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.373046875,18000.0,0.0,0.0,0.1696613579988479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233156859874725,0.2581314742565155,-0.0348157845437526,0.0,0.0001721847220323,0.0,0.0,11.061481475830078,0.0,0.0,0.0,0.2965900599956512,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907506108284,-2177.68115234375,304.153564453125,0.7834280133247375,0.1531985402107238,0.1390308141708374,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147200092673,-632.1296997070312,302.0235290527344,0.5299875140190125,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898115873336792,-2975.1064453125,304.15167236328125,0.9497750997543336,0.2710066139698028,0.1899701505899429,293.1623229980469,297.1499938964844,293.1499938964844,0.2365216612815857,-4786.2060546875,304.1875305175781,0.9990000128746032,0.386967271566391,0.3047765493392944,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009928941726,-3366.080322265625,303.3278503417969,0.5299875140190125,0.050000000745058,0.2296204417943954,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.2005615234375,1.0,0.2298674285411834,0.805787205696106,0.805787205696106,1.0,1.0,-1.0942699909210205,0.4567466080188751,0.6375234127044678,0.2192034572362899,0.0,0.0,0.3029255270957947,34.35440826416016,34.0,-18.62368392944336,-7147.25341796875,138.31178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,305.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.626953125,18000.0,0.0,0.0,0.1667443364858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176312357187271,0.2523701190948486,-0.0347388871014118,0.0,0.0001692242949502,0.0,0.0,10.748024940490724,0.0,0.0,0.0,0.2952944338321686,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907506108284,-2177.68115234375,304.153564453125,0.7834280133247375,0.1531985402107238,0.1390308141708374,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147200092673,-632.1296997070312,302.0235290527344,0.5299875140190125,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898115873336792,-2975.1064453125,304.15167236328125,0.9497750997543336,0.2710066139698028,0.1899701505899429,293.1623229980469,297.1499938964844,293.1499938964844,0.2365216612815857,-4786.2060546875,304.1875305175781,0.9990000128746032,0.386967271566391,0.3047765493392944,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009928941726,-3366.080322265625,303.3278503417969,0.5299875140190125,0.050000000745058,0.2296204417943954,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.2005615234375,1.0,0.2298674285411834,0.805787205696106,0.805787205696106,1.0,1.0,-1.0942699909210205,0.4567466080188751,0.6375234127044678,0.2192034572362899,0.0,0.0,0.3029255270957947,34.35440826416016,34.0,-18.62368392944336,-7147.25341796875,138.31178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,305.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.626953125,18000.0,0.0,0.0,0.1667443364858627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176312357187271,0.2523701190948486,-0.0347388871014118,0.0,0.0001692242949502,0.0,0.0,10.748024940490724,0.0,0.0,0.0,0.2952944338321686,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938154608011245,-2174.784912109375,304.1526184082031,0.7831855416297913,0.1531860530376434,0.1386836767196655,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363903626799,-625.6646118164062,301.8952941894531,0.5303164720535278,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905145049095153,-2984.393310546875,304.14996337890625,0.9510309100151062,0.271539568901062,0.1903498917818069,293.14453125,297.1499938964844,293.1499938964844,0.2359132170677185,-4780.2880859375,304.1759948730469,0.9990000128746032,0.3902952671051025,0.3042909204959869,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010869577527,-3368.05859375,303.31719970703125,0.5303164720535278,0.050000000745058,0.2296056896448135,291.186279296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.18426513671875,1.0,0.2297600656747818,0.8056498169898987,0.8056498169898987,1.0,1.0,-1.093702793121338,0.4564898014068603,0.6372130513191223,0.2190319895744323,0.0,0.0,0.2991163730621338,34.267330169677734,52.0,-22.82441711425781,-7104.330078125,138.0012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.1636197417974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139560282230377,0.248645544052124,-0.0346895195543766,0.0,0.000166053243447,0.0,0.0,10.547602653503418,0.0,0.0,0.0,0.2944635152816772,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938154608011245,-2174.784912109375,304.1526184082031,0.7831855416297913,0.1531860530376434,0.1386836767196655,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363903626799,-625.6646118164062,301.8952941894531,0.5303164720535278,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905145049095153,-2984.393310546875,304.14996337890625,0.9510309100151062,0.271539568901062,0.1903498917818069,293.14453125,297.1499938964844,293.1499938964844,0.2359132170677185,-4780.2880859375,304.1759948730469,0.9990000128746032,0.3902952671051025,0.3042909204959869,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010869577527,-3368.05859375,303.31719970703125,0.5303164720535278,0.050000000745058,0.2296056896448135,291.186279296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.18426513671875,1.0,0.2297600656747818,0.8056498169898987,0.8056498169898987,1.0,1.0,-1.093702793121338,0.4564898014068603,0.6372130513191223,0.2190319895744323,0.0,0.0,0.2991163730621338,34.267330169677734,52.0,-22.82441711425781,-7104.330078125,138.0012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.1636197417974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139560282230377,0.248645544052124,-0.0346895195543766,0.0,0.000166053243447,0.0,0.0,10.547602653503418,0.0,0.0,0.0,0.2944635152816772,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256027340889,-2177.40087890625,304.15155029296875,0.7689611911773682,0.1528292447328567,0.1385401487350464,293.5064697265625,297.1499938964844,293.1499938964844,0.0092868143692612,-620.7299194335938,301.75885009765625,0.5196760892868042,0.050000000745058,0.0485127866268157,293.18389892578125,297.1499938964844,293.1499938964844,0.190363124012947,-2982.80712890625,304.1502990722656,0.9310284852981568,0.2700159549713135,0.1898021847009658,293.1488647460937,297.1499938964844,293.1499938964844,0.2513400614261627,-5038.419921875,304.1409912109375,0.9990000128746032,0.3896258771419525,0.3208628594875335,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427552610635,-3379.125244140625,303.3008117675781,0.5196760892868042,0.050000000745058,0.2301237732172012,291.1576232910156,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1527099609375,1.0,0.237096905708313,0.8055124282836914,0.8055124282836914,1.0,1.0,-1.1135060787200928,0.465973436832428,0.64753258228302,0.221913143992424,0.0,0.0,0.2996521890163421,37.257080078125,70.0,-45.20015335083008,-7142.2314453125,148.9273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,305.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1606417000293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129994034767151,0.2476623058319091,-0.0346629098057746,0.0,0.0001630309125175,0.0,0.0,10.488144874572754,0.0,0.0,0.0,0.2942056655883789,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256027340889,-2177.40087890625,304.15155029296875,0.7689611911773682,0.1528292447328567,0.1385401487350464,293.5064697265625,297.1499938964844,293.1499938964844,0.0092868143692612,-620.7299194335938,301.75885009765625,0.5196760892868042,0.050000000745058,0.0485127866268157,293.18389892578125,297.1499938964844,293.1499938964844,0.190363124012947,-2982.80712890625,304.1502990722656,0.9310284852981568,0.2700159549713135,0.1898021847009658,293.1488647460937,297.1499938964844,293.1499938964844,0.2513400614261627,-5038.419921875,304.1409912109375,0.9990000128746032,0.3896258771419525,0.3208628594875335,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427552610635,-3379.125244140625,303.3008117675781,0.5196760892868042,0.050000000745058,0.2301237732172012,291.1576232910156,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1527099609375,1.0,0.237096905708313,0.8055124282836914,0.8055124282836914,1.0,1.0,-1.1135060787200928,0.465973436832428,0.64753258228302,0.221913143992424,0.0,0.0,0.2996521890163421,37.257080078125,70.0,-45.20015335083008,-7142.2314453125,148.9273223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,305.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1606417000293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129994034767151,0.2476623058319091,-0.0346629098057746,0.0,0.0001630309125175,0.0,0.0,10.488144874572754,0.0,0.0,0.0,0.2942056655883789,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.094090923666954,-2180.898193359375,304.1509704589844,0.7579697966575623,0.152879536151886,0.1385179162025451,293.5087585449219,297.1499938964844,293.1499938964844,0.0092265726998448,-619.0787963867188,301.6864318847656,0.5114890336990356,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896339356899261,-2973.757080078125,304.1515808105469,0.9138244390487672,0.2682079076766968,0.1888640820980072,293.1651611328125,297.1499938964844,293.1499938964844,0.2649469077587127,-5261.373046875,304.1178894042969,0.9990000128746032,0.3864491879940033,0.3350501954555511,293.2142028808594,297.1499938964844,293.1499938964844,0.0120852319523692,-3389.30029296875,303.28973388671875,0.5114890336990356,0.050000000745058,0.2305891066789627,291.1341552734375,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12921142578125,1.0,0.2430263459682464,0.8054437637329102,0.8054437637329102,1.0,1.0,-1.1300550699234009,0.4738829135894775,0.6561721563339233,0.2244216799736023,0.0,0.0,0.3030571341514587,39.93321990966797,70.0,-54.457557678222656,-7208.78759765625,158.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740478515625,305.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.33984375,18000.0,0.0,0.0,0.1593917161226272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651629686355,0.2495319843292236,-0.0346668176352977,0.0,0.0001617623202037,0.0,0.0,10.577725410461426,0.0,0.0,0.0,0.2945433855056762,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945758074522018,-2190.396484375,304.14990234375,0.7465075850486755,0.1532546132802963,0.1388853788375854,293.5114440917969,297.1499938964844,293.1499938964844,0.009170769713819,-617.6236572265625,301.61236572265625,0.5025991797447205,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884046792984008,-2958.333251953125,304.1535339355469,0.8954918384552002,0.266042560338974,0.1875222027301788,293.1926574707031,297.1499938964844,293.1499938964844,0.2815974950790405,-5530.263671875,304.09344482421875,0.9990000128746032,0.3808708190917969,0.3522066175937652,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347997337579,-3400.79296875,303.27716064453125,0.5025991797447205,0.050000000745058,0.2311787009239196,291.111083984375,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.44366455078125,291.10595703125,1.0,0.2502348124980926,0.8052191734313965,0.8052191734313965,1.0,1.0,-1.1503318548202517,0.4835527837276459,0.6667790412902832,0.2275584042072296,0.0,0.0,0.3079627156257629,43.32086181640625,73.0,-61.139984130859375,-7306.87890625,171.16380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,305.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3359375,18000.0,0.0,0.0,0.1584259420633316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181964069604873,0.2528835237026214,-0.0346871279180049,0.0,0.0001607821905054,0.0,0.0,10.74567699432373,0.0,0.0,0.0,0.2951957881450653,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950039476156234,-2198.62841796875,304.1493225097656,0.7221141457557678,0.1530328094959259,0.1392572373151779,293.5176086425781,297.1499938964844,293.1499938964844,0.0090574445202946,-613.9816284179688,301.4655456542969,0.4843694865703583,0.050000000745058,0.0490557700395584,293.2074279785156,297.1499938964844,293.1499938964844,0.1860993355512619,-2929.191162109375,304.1561889648437,0.8596477508544922,0.2631311416625976,0.1854319870471954,293.24981689453125,297.1499938964844,293.1499938964844,0.2827828824520111,-5540.76318359375,304.1127624511719,0.9695892930030824,0.3681202232837677,0.351879358291626,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259641066193,-3419.924072265625,303.2507629394531,0.4843694865703583,0.050000000745058,0.232699453830719,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4296264648437,291.0973205566406,1.0,0.2608315646648407,0.8047701120376587,0.8047701120376587,1.0,1.0,-1.1501721143722534,0.4833612740039825,0.6668108105659485,0.227695494890213,0.0,0.0,0.3183076977729797,51.44266128540039,76.0,2.0612447261810303,-7439.13671875,186.99624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186218261719,305.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.85546875,18000.0,0.0,0.0,0.1575594842433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279410809278488,0.2627167105674743,-0.0347756408154964,0.0,0.0001599028473719,0.0,0.0,11.259211540222168,0.0,0.0,0.0,0.2972124814987182,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950039476156234,-2198.62841796875,304.1493225097656,0.7221141457557678,0.1530328094959259,0.1392572373151779,293.5176086425781,297.1499938964844,293.1499938964844,0.0090574445202946,-613.9816284179688,301.4655456542969,0.4843694865703583,0.050000000745058,0.0490557700395584,293.2074279785156,297.1499938964844,293.1499938964844,0.1860993355512619,-2929.191162109375,304.1561889648437,0.8596477508544922,0.2631311416625976,0.1854319870471954,293.24981689453125,297.1499938964844,293.1499938964844,0.2827828824520111,-5540.76318359375,304.1127624511719,0.9695892930030824,0.3681202232837677,0.351879358291626,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259641066193,-3419.924072265625,303.2507629394531,0.4843694865703583,0.050000000745058,0.232699453830719,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4296264648437,291.0973205566406,1.0,0.2608315646648407,0.8047701120376587,0.8047701120376587,1.0,1.0,-1.1501721143722534,0.4833612740039825,0.6668108105659485,0.227695494890213,0.0,0.0,0.3183076977729797,51.44266128540039,76.0,2.0612447261810303,-7439.13671875,186.99624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186218261719,305.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.85546875,18000.0,0.0,0.0,0.1575594842433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279410809278488,0.2627167105674743,-0.0347756408154964,0.0,0.0001599028473719,0.0,0.0,11.259211540222168,0.0,0.0,0.0,0.2972124814987182,4.0,0.0,1.0
