time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.094360776245594,-2185.876220703125,304.1506042480469,0.7018914222717285,0.1522355526685714,0.1388929486274719,293.525146484375,297.1499938964844,293.1499938964844,0.0088920947164297,-606.6699829101562,301.3262023925781,0.4691347479820251,0.050000000745058,0.0493468157947063,293.2106628417969,297.1499938964844,293.1499938964844,0.1837400794029235,-2898.733154296875,304.1579895019531,0.8353667259216309,0.2610183358192444,0.1840849220752716,293.270263671875,297.1499938964844,293.1499938964844,0.2754526436328888,-5418.28857421875,304.1368103027344,0.9341381192207336,0.3613944053649902,0.3446411192417145,293.21759033203125,297.1499938964844,293.1499938964844,0.0122336167842149,-3420.3857421875,303.2243957519531,0.4691347479820251,0.050000000745058,0.2340800464153289,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692025303840637,0.8043209910392761,0.8043209910392761,1.0,1.0,-1.1413711309432983,0.4790807068347931,0.6622904539108276,0.2263652831315994,0.0,0.0,0.3167154192924499,58.70895385742188,64.0,31.39522933959961,-7377.892578125,198.3801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1576126962900161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283610552549362,0.2631856799125671,-0.0348246358335018,0.0,0.0001599568495294,0.0,0.0,11.308026313781738,0.0,0.0,0.0,0.2974900603294372,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.094360776245594,-2185.876220703125,304.1506042480469,0.7018914222717285,0.1522355526685714,0.1388929486274719,293.525146484375,297.1499938964844,293.1499938964844,0.0088920947164297,-606.6699829101562,301.3262023925781,0.4691347479820251,0.050000000745058,0.0493468157947063,293.2106628417969,297.1499938964844,293.1499938964844,0.1837400794029235,-2898.733154296875,304.1579895019531,0.8353667259216309,0.2610183358192444,0.1840849220752716,293.270263671875,297.1499938964844,293.1499938964844,0.2754526436328888,-5418.28857421875,304.1368103027344,0.9341381192207336,0.3613944053649902,0.3446411192417145,293.21759033203125,297.1499938964844,293.1499938964844,0.0122336167842149,-3420.3857421875,303.2243957519531,0.4691347479820251,0.050000000745058,0.2340800464153289,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692025303840637,0.8043209910392761,0.8043209910392761,1.0,1.0,-1.1413711309432983,0.4790807068347931,0.6622904539108276,0.2263652831315994,0.0,0.0,0.3167154192924499,58.70895385742188,64.0,31.39522933959961,-7377.892578125,198.3801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.7352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1576126962900161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283610552549362,0.2631856799125671,-0.0348246358335018,0.0,0.0001599568495294,0.0,0.0,11.308026313781738,0.0,0.0,0.0,0.2974900603294372,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093693733215332,-2173.137451171875,304.1515197753906,0.6953282952308655,0.1514134109020233,0.1382234245538711,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902054026722,-597.8402709960938,301.17626953125,0.4642251431941986,0.050000000745058,0.0494318269193172,293.2113647460937,297.1499938964844,293.1499938964844,0.1819888651371002,-2876.4833984375,304.1582336425781,0.828043520450592,0.2593268156051636,0.1828664243221283,293.2759094238281,297.1499938964844,293.1499938964844,0.2712907195091247,-5349.3974609375,304.14794921875,0.9217873811721802,0.3571903705596924,0.3403402268886566,293.2203369140625,297.1499938964844,293.1499938964844,0.0121859600767493,-3413.782470703125,303.19451904296875,0.4642251431941986,0.050000000745058,0.2344833016395568,291.15045166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.152099609375,1.0,0.2705544531345367,0.803926944732666,0.803926944732666,1.0,1.0,-1.134528875350952,0.4757209122180938,0.6588079333305359,0.2254123985767364,0.0,0.0,0.3156983554363251,60.78384017944336,52.0,24.53449821472168,-7309.0869140625,200.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,305.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1579205393791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275887727737426,0.2624105513095855,-0.0348217971622943,0.0,0.0001602692791493,0.0,0.0,11.26931381225586,0.0,0.0,0.0,0.2973518967628479,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093693733215332,-2173.137451171875,304.1515197753906,0.6953282952308655,0.1514134109020233,0.1382234245538711,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902054026722,-597.8402709960938,301.17626953125,0.4642251431941986,0.050000000745058,0.0494318269193172,293.2113647460937,297.1499938964844,293.1499938964844,0.1819888651371002,-2876.4833984375,304.1582336425781,0.828043520450592,0.2593268156051636,0.1828664243221283,293.2759094238281,297.1499938964844,293.1499938964844,0.2712907195091247,-5349.3974609375,304.14794921875,0.9217873811721802,0.3571903705596924,0.3403402268886566,293.2203369140625,297.1499938964844,293.1499938964844,0.0121859600767493,-3413.782470703125,303.19451904296875,0.4642251431941986,0.050000000745058,0.2344833016395568,291.15045166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.152099609375,1.0,0.2705544531345367,0.803926944732666,0.803926944732666,1.0,1.0,-1.134528875350952,0.4757209122180938,0.6588079333305359,0.2254123985767364,0.0,0.0,0.3156983554363251,60.78384017944336,52.0,24.53449821472168,-7309.0869140625,200.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,305.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1579205393791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275887727737426,0.2624105513095855,-0.0348217971622943,0.0,0.0001602692791493,0.0,0.0,11.26931381225586,0.0,0.0,0.0,0.2973518967628479,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929795280098915,-2159.577392578125,304.1521911621094,0.6987571120262146,0.1506924033164978,0.1374809741973877,293.5418395996094,297.1499938964844,293.1499938964844,0.0084555447101593,-587.0570678710938,301.023193359375,0.4686138033866882,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807694733142852,-2861.097412109375,304.1575012207031,0.8318743109703064,0.2584426999092102,0.1820671111345291,293.2763671875,297.1499938964844,293.1499938964844,0.2679263651371002,-5294.5625,304.1541442871094,0.9251569509506226,0.3538975715637207,0.3370044827461242,293.2225646972656,297.1499938964844,293.1499938964844,0.0120786856859922,-3396.85400390625,303.1650695800781,0.4686138033866882,0.050000000745058,0.2341244965791702,291.1628723144531,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1637878417969,1.0,0.2671112716197967,0.8035328388214111,0.8035328388214111,1.0,1.0,-1.1281530857086182,0.472569853067398,0.6555832028388977,0.2245787382125854,0.0,0.0,0.3130718767642975,58.797943115234375,40.0,17.29731559753418,-7230.22265625,194.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,305.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1583099514245987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256093323230743,0.2604162693023681,-0.0348069332540035,0.0,0.0001606644800631,0.0,0.0,11.16588306427002,0.0,0.0,0.0,0.2969444990158081,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929795280098915,-2159.577392578125,304.1521911621094,0.6987571120262146,0.1506924033164978,0.1374809741973877,293.5418395996094,297.1499938964844,293.1499938964844,0.0084555447101593,-587.0570678710938,301.023193359375,0.4686138033866882,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807694733142852,-2861.097412109375,304.1575012207031,0.8318743109703064,0.2584426999092102,0.1820671111345291,293.2763671875,297.1499938964844,293.1499938964844,0.2679263651371002,-5294.5625,304.1541442871094,0.9251569509506226,0.3538975715637207,0.3370044827461242,293.2225646972656,297.1499938964844,293.1499938964844,0.0120786856859922,-3396.85400390625,303.1650695800781,0.4686138033866882,0.050000000745058,0.2341244965791702,291.1628723144531,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1637878417969,1.0,0.2671112716197967,0.8035328388214111,0.8035328388214111,1.0,1.0,-1.1281530857086182,0.472569853067398,0.6555832028388977,0.2245787382125854,0.0,0.0,0.3130718767642975,58.797943115234375,40.0,17.29731559753418,-7230.22265625,194.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,305.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.61328125,18000.0,0.0,0.0,0.1583099514245987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256093323230743,0.2604162693023681,-0.0348069332540035,0.0,0.0001606644800631,0.0,0.0,11.16588306427002,0.0,0.0,0.0,0.2969444990158081,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926340743899345,-2153.060791015625,304.1524353027344,0.7033808827400208,0.1503673642873764,0.1371021717786789,293.5459289550781,297.1499938964844,293.1499938964844,0.0083314292132854,-581.2186279296875,300.9454040527344,0.4730342030525207,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.1803416609764099,-2855.75634765625,304.15692138671875,0.8370441794395447,0.2581739127635956,0.1817863285541534,293.2757873535156,297.1499938964844,293.1499938964844,0.2664026916027069,-5269.9921875,304.1561584472656,0.9312567114830016,0.3524120450019836,0.3354833126068115,293.2234191894531,297.1499938964844,293.1499938964844,0.0120119918137788,-3386.18994140625,303.1506042480469,0.4730342030525207,0.050000000745058,0.2337411940097808,291.1666564941406,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1673583984375,1.0,0.2640050947666168,0.8033358454704285,0.8033358454704285,1.0,1.0,-1.1249785423278809,0.470995157957077,0.6539833545684814,0.2241817712783813,0.0,0.0,0.3115796744823456,56.717281341552734,40.0,13.74020767211914,-7190.623046875,189.3466644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.1584747284650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243818044662475,0.2591769695281982,-0.0347951538860797,0.0,0.0001608317106729,0.0,0.0,11.100440979003906,0.0,0.0,0.0,0.2966828346252441,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922906473278999,-2146.59326171875,304.1526184082031,0.7097653746604919,0.1500622928142547,0.1367218792438507,293.54986572265625,297.1499938964844,293.1499938964844,0.0082047870382666,-575.1524047851562,300.8670959472656,0.4783864021301269,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799755245447158,-2851.19677734375,304.15631103515625,0.8442644476890564,0.2579778432846069,0.1815486997365951,293.27490234375,297.1499938964844,293.1499938964844,0.2649233639240265,-5246.24951171875,304.15771484375,0.9399825930595398,0.3509919643402099,0.3340137302875519,293.2240905761719,297.1499938964844,293.1499938964844,0.0119385411962866,-3374.2734375,303.13641357421875,0.4783864021301269,0.050000000745058,0.2332547903060913,291.1698913574219,291.1499938964844,272.8844299316406,269.8558959960937,284.85504150390625,293.4671630859375,291.1705627441406,1.0,0.2601495683193207,0.8032249212265015,0.8032249212265015,1.0,1.0,-1.1217660903930664,0.4694064855575561,0.6523596048355103,0.2237981706857681,0.0,0.0,0.3099263608455658,54.08625793457031,28.0,11.331039428710938,-7151.57666015625,183.32498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,305.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.541015625,18000.0,0.0,0.0,0.1585976332426071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223048448562622,0.257830411195755,-0.0347819626331329,0.0,0.0001609564351383,0.0,0.0,11.029302597045898,0.0,0.0,0.0,0.2963962256908417,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916109979152679,-2133.8173828125,304.1528625488281,0.726677417755127,0.149502158164978,0.1359623372554779,293.5574035644531,297.1499938964844,293.1499938964844,0.007947402074933,-562.4996948242188,300.7093811035156,0.4916678667068481,0.050000000745058,0.0489179976284503,293.19757080078125,297.1499938964844,293.1499938964844,0.1793754994869232,-2843.738525390625,304.1552124023437,0.8656343221664429,0.2577508091926574,0.1811648607254028,293.2726135253906,297.1499938964844,293.1499938964844,0.2620502412319183,-5200.36474609375,304.159912109375,0.9643093347549438,0.3482926487922668,0.3311757147312164,293.2249450683594,297.1499938964844,293.1499938964844,0.0117771970108151,-3347.611328125,303.1089782714844,0.4916678667068481,0.050000000745058,0.2320459187030792,291.17547607421875,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1759948730469,1.0,0.2505515515804291,0.8030031323432922,0.8030031323432922,1.0,1.0,-1.115230679512024,0.4661667346954345,0.6490640044212341,0.2230488210916519,0.0,0.0,0.3061425387859344,47.563751220703125,25.0,8.255668640136719,-7073.23486328125,168.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,305.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1586633175611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199905216693878,0.2547420561313629,-0.0347515270113945,0.0,0.000161023097462,0.0,0.0,10.866728782653809,0.0,0.0,0.0,0.2957414388656616,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916109979152679,-2133.8173828125,304.1528625488281,0.726677417755127,0.149502158164978,0.1359623372554779,293.5574035644531,297.1499938964844,293.1499938964844,0.007947402074933,-562.4996948242188,300.7093811035156,0.4916678667068481,0.050000000745058,0.0489179976284503,293.19757080078125,297.1499938964844,293.1499938964844,0.1793754994869232,-2843.738525390625,304.1552124023437,0.8656343221664429,0.2577508091926574,0.1811648607254028,293.2726135253906,297.1499938964844,293.1499938964844,0.2620502412319183,-5200.36474609375,304.159912109375,0.9643093347549438,0.3482926487922668,0.3311757147312164,293.2249450683594,297.1499938964844,293.1499938964844,0.0117771970108151,-3347.611328125,303.1089782714844,0.4916678667068481,0.050000000745058,0.2320459187030792,291.17547607421875,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1759948730469,1.0,0.2505515515804291,0.8030031323432922,0.8030031323432922,1.0,1.0,-1.115230679512024,0.4661667346954345,0.6490640044212341,0.2230488210916519,0.0,0.0,0.3061425387859344,47.563751220703125,25.0,8.255668640136719,-7073.23486328125,168.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,305.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1586633175611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199905216693878,0.2547420561313629,-0.0347515270113945,0.0,0.000161023097462,0.0,0.0,10.866728782653809,0.0,0.0,0.0,0.2957414388656616,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910070464015007,-2122.503173828125,304.1529235839844,0.7435095310211182,0.1489761769771576,0.1352796703577041,293.564453125,297.1499938964844,293.1499938964844,0.0077062705531716,-550.3657836914062,300.550048828125,0.504958987236023,0.050000000745058,0.0487003065645694,293.1921691894531,297.1499938964844,293.1499938964844,0.1789731532335281,-2838.7880859375,304.1541442871094,0.8886650204658508,0.2576410174369812,0.1809159219264984,293.2699584960937,297.1499938964844,293.1499938964844,0.2593532502651214,-5157.52197265625,304.1610717773437,0.9857329726219176,0.3457208275794983,0.3285120129585266,293.2253112792969,297.1499938964844,293.1499938964844,0.0116360066458582,-3324.261474609375,303.0823974609375,0.504958987236023,0.050000000745058,0.2310132831335067,291.1794128417969,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1796569824219,1.0,0.2423132956027984,0.8027814030647278,0.8027814030647278,1.0,1.0,-1.1094142198562622,0.4632583558559418,0.646155834197998,0.2224474102258682,0.0,0.0,0.3019337058067322,41.99145126342773,25.0,5.297374248504639,-6997.642578125,156.7418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.1584248542785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165474742650985,0.2512639164924621,-0.0347164347767829,0.0,0.0001607810845598,0.0,0.0,10.684351921081545,0.0,0.0,0.0,0.2950068116188049,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910070464015007,-2122.503173828125,304.1529235839844,0.7435095310211182,0.1489761769771576,0.1352796703577041,293.564453125,297.1499938964844,293.1499938964844,0.0077062705531716,-550.3657836914062,300.550048828125,0.504958987236023,0.050000000745058,0.0487003065645694,293.1921691894531,297.1499938964844,293.1499938964844,0.1789731532335281,-2838.7880859375,304.1541442871094,0.8886650204658508,0.2576410174369812,0.1809159219264984,293.2699584960937,297.1499938964844,293.1499938964844,0.2593532502651214,-5157.52197265625,304.1610717773437,0.9857329726219176,0.3457208275794983,0.3285120129585266,293.2253112792969,297.1499938964844,293.1499938964844,0.0116360066458582,-3324.261474609375,303.0823974609375,0.504958987236023,0.050000000745058,0.2310132831335067,291.1794128417969,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1796569824219,1.0,0.2423132956027984,0.8027814030647278,0.8027814030647278,1.0,1.0,-1.1094142198562622,0.4632583558559418,0.646155834197998,0.2224474102258682,0.0,0.0,0.3019337058067322,41.99145126342773,25.0,5.297374248504639,-6997.642578125,156.7418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.1584248542785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165474742650985,0.2512639164924621,-0.0347164347767829,0.0,0.0001607810845598,0.0,0.0,10.684351921081545,0.0,0.0,0.0,0.2950068116188049,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904668122529983,-2112.415771484375,304.15283203125,0.7580373287200928,0.1484437584877014,0.134657010436058,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847429059445,-539.0030517578125,300.3887939453125,0.5168382525444031,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786839663982391,-2835.25830078125,304.1532592773437,0.908570110797882,0.2575434148311615,0.1807294934988021,293.26708984375,297.1499938964844,293.1499938964844,0.2561583220958709,-5105.9736328125,304.1628723144531,0.9990000128746032,0.3432612121105194,0.325187623500824,293.2254638671875,297.1499938964844,293.1499938964844,0.0115228751674294,-3305.82421875,303.0560607910156,0.5168382525444031,0.050000000745058,0.2302777916193008,291.181396484375,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5102844238281,291.1816101074219,1.0,0.2360336631536483,0.8025802373886108,0.8025802373886108,1.0,1.0,-1.1034702062606812,0.460271954536438,0.6431982517242432,0.2218856066465377,0.0,0.0,0.2976067066192627,38.00545501708984,25.0,3.509329080581665,-6925.46875,147.58358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,305.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.078125,18000.0,0.0,0.0,0.1578454673290252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130147814750671,0.247694194316864,-0.0346794091165065,0.0,0.0001601930853212,0.0,0.0,10.497918128967283,0.0,0.0,0.0,0.2942538261413574,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904668122529983,-2112.415771484375,304.15283203125,0.7580373287200928,0.1484437584877014,0.134657010436058,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847429059445,-539.0030517578125,300.3887939453125,0.5168382525444031,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786839663982391,-2835.25830078125,304.1532592773437,0.908570110797882,0.2575434148311615,0.1807294934988021,293.26708984375,297.1499938964844,293.1499938964844,0.2561583220958709,-5105.9736328125,304.1628723144531,0.9990000128746032,0.3432612121105194,0.325187623500824,293.2254638671875,297.1499938964844,293.1499938964844,0.0115228751674294,-3305.82421875,303.0560607910156,0.5168382525444031,0.050000000745058,0.2302777916193008,291.181396484375,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5102844238281,291.1816101074219,1.0,0.2360336631536483,0.8025802373886108,0.8025802373886108,1.0,1.0,-1.1034702062606812,0.460271954536438,0.6431982517242432,0.2218856066465377,0.0,0.0,0.2976067066192627,38.00545501708984,25.0,3.509329080581665,-6925.46875,147.58358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,305.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.078125,18000.0,0.0,0.0,0.1578454673290252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130147814750671,0.247694194316864,-0.0346794091165065,0.0,0.0001601930853212,0.0,0.0,10.497918128967283,0.0,0.0,0.0,0.2942538261413574,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898795202374458,-2101.238525390625,304.15289306640625,0.7669369578361511,0.1479277461767196,0.134105235338211,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776367887854,-527.9003295898438,300.2298889160156,0.5245455503463745,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785865128040313,-2833.984375,304.1523132324219,0.9225496649742126,0.2580603659152984,0.1808789521455764,293.2544250488281,297.1499938964844,293.1499938964844,0.2442237138748169,-4913.24072265625,304.1783142089844,0.9990000128746032,0.3428330719470978,0.3130466938018799,293.225341796875,297.1499938964844,293.1499938964844,0.0114267915487289,-3289.05615234375,303.0315246582031,0.5245455503463745,0.050000000745058,0.2298761755228042,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.53759765625,291.19854736328125,1.0,0.230847418308258,0.8023790717124939,0.8023790717124939,1.0,1.0,-1.087510108947754,0.4524703323841095,0.635039746761322,0.219912976026535,0.0,0.0,0.2907917201519012,35.68986892700195,25.0,21.60429954528809,-6812.98681640625,139.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,305.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.1568628847599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208409771323204,0.2430489808320999,-0.0346392057836055,0.0,0.0001591958862263,0.0,0.0,10.261133193969728,0.0,0.0,0.0,0.2933004200458526,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898795202374458,-2101.238525390625,304.15289306640625,0.7669369578361511,0.1479277461767196,0.134105235338211,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776367887854,-527.9003295898438,300.2298889160156,0.5245455503463745,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785865128040313,-2833.984375,304.1523132324219,0.9225496649742126,0.2580603659152984,0.1808789521455764,293.2544250488281,297.1499938964844,293.1499938964844,0.2442237138748169,-4913.24072265625,304.1783142089844,0.9990000128746032,0.3428330719470978,0.3130466938018799,293.225341796875,297.1499938964844,293.1499938964844,0.0114267915487289,-3289.05615234375,303.0315246582031,0.5245455503463745,0.050000000745058,0.2298761755228042,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.53759765625,291.19854736328125,1.0,0.230847418308258,0.8023790717124939,0.8023790717124939,1.0,1.0,-1.087510108947754,0.4524703323841095,0.635039746761322,0.219912976026535,0.0,0.0,0.2907917201519012,35.68986892700195,25.0,21.60429954528809,-6812.98681640625,139.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,305.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.1568628847599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208409771323204,0.2430489808320999,-0.0346392057836055,0.0,0.0001591958862263,0.0,0.0,10.261133193969728,0.0,0.0,0.0,0.2933004200458526,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895947515964508,-2095.80078125,304.1528625488281,0.7710978388786316,0.1476954370737075,0.133852943778038,293.5805969238281,297.1499938964844,293.1499938964844,0.007175063714385,-522.277099609375,300.15069580078125,0.528190016746521,0.050000000745058,0.0484240390360355,293.1759033203125,297.1499938964844,293.1499938964844,0.1787345111370086,-2835.857421875,304.1516418457031,0.92955881357193,0.2585074305534363,0.1811363101005554,293.24371337890625,297.1499938964844,293.1499938964844,0.2388894110918045,-4825.24658203125,304.182861328125,0.9990000128746032,0.3436129689216614,0.3074581623077392,293.22515869140625,297.1499938964844,293.1499938964844,0.0113799907267093,-3280.7275390625,303.0198669433594,0.528190016746521,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071533203125,1.0,0.2286089658737182,0.802278459072113,0.802278459072113,1.0,1.0,-1.0807946920394895,0.4491885602474212,0.6316061019897461,0.2190843224525451,0.0,0.0,0.2860825657844543,34.69258499145508,25.0,20.47763061523437,-6742.10400390625,135.43235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.349609375,18000.0,0.0,0.0,0.1561591476202011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048941403627395,0.2395038902759552,-0.0346097387373447,0.0,0.0001584816927788,0.0,0.0,10.08232879638672,0.0,0.0,0.0,0.2925974130630493,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893683135509491,-2091.548095703125,304.1527709960937,0.774958074092865,0.1474374383687973,0.1336143463850021,293.58367919921875,297.1499938964844,293.1499938964844,0.0070770494639873,-516.9505004882812,300.0693359375,0.5316037535667419,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790238469839096,-2839.615478515625,304.1508178710937,0.9361472725868224,0.2589721381664276,0.1814311444759369,293.2314147949219,297.1499938964844,293.1499938964844,0.2339978367090225,-4745.8544921875,304.1857604980469,0.9990000128746032,0.34483802318573,0.3024056851863861,293.2250671386719,297.1499938964844,293.1499938964844,0.0113401431590318,-3274.164794921875,303.0074768066406,0.5316037535667419,0.050000000745058,0.2295487374067306,291.20947265625,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2096252441406,1.0,0.2265720516443252,0.8022261261940002,0.8022261261940002,1.0,1.0,-1.074573636054993,0.4461351633071899,0.628438413143158,0.2183713763952255,0.0,0.0,0.2817111313343048,33.80518341064453,25.0,12.401766777038574,-6674.50341796875,132.21290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.939453125,18000.0,0.0,0.0,0.1552897840738296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013387829065323,0.2359140217304229,-0.03457523137331,0.0,0.0001575993956066,0.0,0.0,9.900177001953123,0.0,0.0,0.0,0.2918766438961029,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884800031781196,-2074.997802734375,304.1533508300781,0.7803690433502197,0.1459129005670547,0.1324929744005203,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903448991477,-506.8453979492188,299.9014587402344,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798041462898254,-2849.813720703125,304.1492614746094,0.9476617574691772,0.2598731219768524,0.1820260882377624,293.2050476074219,297.1499938964844,293.1499938964844,0.2258004248142242,-4613.18310546875,304.1873779296875,0.9990000128746032,0.3481200039386749,0.2937917113304138,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750008702278,-3264.661865234375,302.9810485839844,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20361328125,1.0,0.2230184972286224,0.8021214008331299,0.8021214008331299,1.0,1.0,-1.0632294416427612,0.4405472874641418,0.6226821541786194,0.217136412858963,0.0,0.0,0.2746742963790893,32.31819534301758,28.0,-3.508612155914306,-6569.1337890625,126.66423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.509765625,18000.0,0.0,0.0,0.1531189829111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955155432224273,0.2300259321928024,-0.0345103852450847,0.0,0.0001553963084006,0.0,0.0,9.60020351409912,0.0,0.0,0.0,0.2906657755374908,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884800031781196,-2074.997802734375,304.1533508300781,0.7803690433502197,0.1459129005670547,0.1324929744005203,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903448991477,-506.8453979492188,299.9014587402344,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798041462898254,-2849.813720703125,304.1492614746094,0.9476617574691772,0.2598731219768524,0.1820260882377624,293.2050476074219,297.1499938964844,293.1499938964844,0.2258004248142242,-4613.18310546875,304.1873779296875,0.9990000128746032,0.3481200039386749,0.2937917113304138,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750008702278,-3264.661865234375,302.9810485839844,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20361328125,1.0,0.2230184972286224,0.8021214008331299,0.8021214008331299,1.0,1.0,-1.0632294416427612,0.4405472874641418,0.6226821541786194,0.217136412858963,0.0,0.0,0.2746742963790893,32.31819534301758,28.0,-3.508612155914306,-6569.1337890625,126.66423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.509765625,18000.0,0.0,0.0,0.1531189829111099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955155432224273,0.2300259321928024,-0.0345103852450847,0.0,0.0001553963084006,0.0,0.0,9.60020351409912,0.0,0.0,0.0,0.2906657755374908,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871953219175338,-2051.089599609375,304.15435791015625,0.780875563621521,0.1442949771881103,0.1308773607015609,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121251486241,-497.03558349609375,299.7309265136719,0.5407223105430603,0.050000000745058,0.0483120195567607,293.16192626953125,297.1499938964844,293.1499938964844,0.1803334206342697,-2856.6845703125,304.148681640625,0.9532572627067566,0.2600786685943603,0.1823610365390777,293.1819152832031,297.1499938964844,293.1499938964844,0.2217250615358352,-4548.91064453125,304.1815490722656,0.9990000128746032,0.3514322638511657,0.2896575331687927,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221073359251,-3257.58203125,302.9539489746094,0.5407223105430603,0.050000000745058,0.2291714251041412,291.19683837890625,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.195556640625,1.0,0.2212897986173629,0.8020167350769043,0.8020167350769043,1.0,1.0,-1.0565526485443115,0.4371871054172516,0.6193655729293823,0.2165969312191009,0.0,0.0,0.2688927054405212,31.61078453063965,46.0,-10.822942733764648,-6492.830078125,123.74898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,305.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8203125,18000.0,0.0,0.0,0.1505513340234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909560263156891,0.2254156917333603,-0.0344596691429615,0.0,0.0001527904678368,0.0,0.0,9.367733001708984,0.0,0.0,0.0,0.2897221446037292,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871953219175338,-2051.089599609375,304.15435791015625,0.780875563621521,0.1442949771881103,0.1308773607015609,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121251486241,-497.03558349609375,299.7309265136719,0.5407223105430603,0.050000000745058,0.0483120195567607,293.16192626953125,297.1499938964844,293.1499938964844,0.1803334206342697,-2856.6845703125,304.148681640625,0.9532572627067566,0.2600786685943603,0.1823610365390777,293.1819152832031,297.1499938964844,293.1499938964844,0.2217250615358352,-4548.91064453125,304.1815490722656,0.9990000128746032,0.3514322638511657,0.2896575331687927,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221073359251,-3257.58203125,302.9539489746094,0.5407223105430603,0.050000000745058,0.2291714251041412,291.19683837890625,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.195556640625,1.0,0.2212897986173629,0.8020167350769043,0.8020167350769043,1.0,1.0,-1.0565526485443115,0.4371871054172516,0.6193655729293823,0.2165969312191009,0.0,0.0,0.2688927054405212,31.61078453063965,46.0,-10.822942733764648,-6492.830078125,123.74898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814208984375,305.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8203125,18000.0,0.0,0.0,0.1505513340234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909560263156891,0.2254156917333603,-0.0344596691429615,0.0,0.0001527904678368,0.0,0.0,9.367733001708984,0.0,0.0,0.0,0.2897221446037292,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.086674615740776,-2041.85791015625,304.1537475585937,0.7671604156494141,0.143353059887886,0.1300289183855056,293.601318359375,297.1499938964844,293.1499938964844,0.0065589230507612,-488.8609008789063,299.5520935058594,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.180251270532608,-2855.873779296875,304.1492614746094,0.9361088275909424,0.2590636014938354,0.1819283217191696,293.1791687011719,297.1499938964844,293.1499938964844,0.2341462969779968,-4760.3515625,304.1496276855469,0.9990000128746032,0.3512504994869232,0.3032666444778442,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224575132131,-3262.10546875,302.9239501953125,0.531014084815979,0.050000000745058,0.229574978351593,291.1721496582031,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.1670837402344,1.0,0.2273109555244445,0.8019304871559143,0.8019304871559143,1.0,1.0,-1.0719246864318848,0.444380909204483,0.6275438070297241,0.2192257195711136,0.0,0.0,0.2671565115451813,33.943965911865234,49.0,-40.43181991577149,-6492.7333984375,131.79576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612548828125,305.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1478537321090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188441514968872,0.2228638380765915,-0.0344223268330097,0.0,0.0001500527432654,0.0,0.0,9.235828399658203,0.0,0.0,0.0,0.2891813516616821,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.086674615740776,-2041.85791015625,304.1537475585937,0.7671604156494141,0.143353059887886,0.1300289183855056,293.601318359375,297.1499938964844,293.1499938964844,0.0065589230507612,-488.8609008789063,299.5520935058594,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.180251270532608,-2855.873779296875,304.1492614746094,0.9361088275909424,0.2590636014938354,0.1819283217191696,293.1791687011719,297.1499938964844,293.1499938964844,0.2341462969779968,-4760.3515625,304.1496276855469,0.9990000128746032,0.3512504994869232,0.3032666444778442,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224575132131,-3262.10546875,302.9239501953125,0.531014084815979,0.050000000745058,0.229574978351593,291.1721496582031,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.1670837402344,1.0,0.2273109555244445,0.8019304871559143,0.8019304871559143,1.0,1.0,-1.0719246864318848,0.444380909204483,0.6275438070297241,0.2192257195711136,0.0,0.0,0.2671565115451813,33.943965911865234,49.0,-40.43181991577149,-6492.7333984375,131.79576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612548828125,305.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1478537321090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188441514968872,0.2228638380765915,-0.0344223268330097,0.0,0.0001500527432654,0.0,0.0,9.235828399658203,0.0,0.0,0.0,0.2891813516616821,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864342972636222,-2037.96240234375,304.15289306640625,0.7535926699638367,0.1428117007017135,0.1294534653425216,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132404513657,-481.0628967285156,299.3670959472656,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796166598796844,-2848.040771484375,304.15057373046875,0.9162684679031372,0.257474809885025,0.1809408068656921,293.2060546875,297.1499938964844,293.1499938964844,0.2490568310022354,-5007.20703125,304.12530517578125,0.9990000128746032,0.3451079428195953,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320780754089,-3269.089599609375,302.8907165527344,0.5209680199623108,0.050000000745058,0.230056419968605,291.1370544433594,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1354675292969,1.0,0.2332882732152938,0.8018442988395691,0.8018442988395691,1.0,1.0,-1.0893330574035645,0.4525270164012909,0.636806070804596,0.2222547829151153,0.0,0.0,0.2716153264045715,36.72105407714844,52.0,-35.01271438598633,-6571.6962890625,141.40823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68096923828125,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1455473899841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909913420677185,0.2254169136285781,-0.0344255752861499,0.0,0.0001477121113566,0.0,0.0,9.352460861206056,0.0,0.0,0.0,0.2895917594432831,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864342972636222,-2037.96240234375,304.15289306640625,0.7535926699638367,0.1428117007017135,0.1294534653425216,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132404513657,-481.0628967285156,299.3670959472656,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796166598796844,-2848.040771484375,304.15057373046875,0.9162684679031372,0.257474809885025,0.1809408068656921,293.2060546875,297.1499938964844,293.1499938964844,0.2490568310022354,-5007.20703125,304.12530517578125,0.9990000128746032,0.3451079428195953,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320780754089,-3269.089599609375,302.8907165527344,0.5209680199623108,0.050000000745058,0.230056419968605,291.1370544433594,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1354675292969,1.0,0.2332882732152938,0.8018442988395691,0.8018442988395691,1.0,1.0,-1.0893330574035645,0.4525270164012909,0.636806070804596,0.2222547829151153,0.0,0.0,0.2716153264045715,36.72105407714844,52.0,-35.01271438598633,-6571.6962890625,141.40823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68096923828125,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1455473899841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909913420677185,0.2254169136285781,-0.0344255752861499,0.0,0.0001477121113566,0.0,0.0,9.352460861206056,0.0,0.0,0.0,0.2895917594432831,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866001322865486,-2041.2249755859373,304.1520690917969,0.7479078769683838,0.143146276473999,0.1296159774065017,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375420868396,-476.7212524414063,299.2779846191406,0.5161699056625366,0.050000000745058,0.0485531575977802,293.1755065917969,297.1499938964844,293.1499938964844,0.178959846496582,-2839.6083984375,304.15167236328125,0.906660258769989,0.2564022243022918,0.1803152412176132,293.22540283203125,297.1499938964844,293.1499938964844,0.2552278339862823,-5106.68212890625,304.11871337890625,0.9987661242485046,0.3405945301055908,0.3250537812709808,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266996875405,-3269.767333984375,302.87451171875,0.5161699056625366,0.050000000745058,0.2303152680397033,291.1313781738281,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.1304626464844,1.0,0.2363005429506302,0.8018012046813965,0.8018012046813965,1.0,1.0,-1.096819519996643,0.4560119807720184,0.6408075094223022,0.2236210256814956,0.0,0.0,0.2734406292438507,38.19421005249024,52.0,-24.658409118652344,-6604.4306640625,146.13475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635437011719,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05859375,18000.0,0.0,0.0,0.1446752101182937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924360692501068,0.2268745452165603,-0.0344384722411632,0.0,0.0001468269474571,0.0,0.0,9.424202919006348,0.0,0.0,0.0,0.2898705303668976,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869242176413536,-2047.3304443359373,304.1510925292969,0.739641010761261,0.1434431821107864,0.1300325095653534,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654605135321,-472.4456787109375,299.19091796875,0.5090345740318298,0.050000000745058,0.0486433319747448,293.1780090332031,297.1499938964844,293.1499938964844,0.1781861931085586,-2829.6025390625,304.1527709960937,0.8935917615890503,0.2555838525295257,0.1796922832727432,293.2409973144531,297.1499938964844,293.1499938964844,0.2517388164997101,-5047.79541015625,304.1307067871094,0.9857465624809264,0.3365716934204101,0.3210899233818054,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277902662754,-3271.027099609375,302.85888671875,0.5090345740318298,0.050000000745058,0.2307430207729339,291.1321105957031,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.1341552734375,1.0,0.2390271574258804,0.801585853099823,0.801585853099823,1.0,1.0,-1.0923478603363037,0.4537436068058014,0.6386042237281799,0.2232411056756973,0.0,0.0,0.2746343910694122,40.433929443359375,55.0,-1.9551695585250848,-6606.6787109375,149.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,305.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.24609375,18000.0,0.0,0.0,0.1439783275127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193670779466629,0.2281226515769958,-0.0344518721103668,0.0,0.0001461196952732,0.0,0.0,9.486851692199709,0.0,0.0,0.0,0.2901186347007751,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868204310536384,-2045.0823974609373,304.15093994140625,0.7256102561950684,0.1431128084659576,0.1301175951957702,293.6183776855469,297.1499938964844,293.1499938964844,0.0061111426912248,-462.8052978515625,299.0235595703125,0.4981542527675628,0.050000000745058,0.0488056801259517,293.1778869628906,297.1499938964844,293.1499938964844,0.1771689057350158,-2816.3173828125,304.1534729003906,0.8738092184066772,0.2548944652080536,0.1791526675224304,293.2549743652344,297.1499938964844,293.1499938964844,0.2464199662208557,-4958.060546875,304.1456604003906,0.9613196849822998,0.3313955068588257,0.3155775070190429,293.2304382324219,297.1499938964844,293.1499938964844,0.011203964240849,-3267.1884765625,302.8290710449219,0.4981542527675628,0.050000000745058,0.2315131276845932,291.1550598144531,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5926513671875,291.15643310546875,1.0,0.2441351413726806,0.801155149936676,0.801155149936676,1.0,1.0,-1.0863041877746582,0.4506133794784546,0.6356908082962036,0.2228543758392334,0.0,0.0,0.2723404467105865,44.48854446411133,58.0,17.817480087280273,-6556.49609375,154.9633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,305.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1429210007190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19292813539505,0.2273896187543869,-0.0344614833593368,0.0,0.0001450466515962,0.0,0.0,9.457971572875977,0.0,0.0,0.0,0.2900338470935821,4.0,0.0,1.0
