time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868204310536384,-2045.0823974609373,304.15093994140625,0.7256102561950684,0.1431128084659576,0.1301175951957702,293.6183776855469,297.1499938964844,293.1499938964844,0.0061111426912248,-462.8052978515625,299.0235595703125,0.4981542527675628,0.050000000745058,0.0488056801259517,293.1778869628906,297.1499938964844,293.1499938964844,0.1771689057350158,-2816.3173828125,304.1534729003906,0.8738092184066772,0.2548944652080536,0.1791526675224304,293.2549743652344,297.1499938964844,293.1499938964844,0.2464199662208557,-4958.060546875,304.1456604003906,0.9613196849822998,0.3313955068588257,0.3155775070190429,293.2304382324219,297.1499938964844,293.1499938964844,0.011203964240849,-3267.1884765625,302.8290710449219,0.4981542527675628,0.050000000745058,0.2315131276845932,291.1550598144531,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5926513671875,291.15643310546875,1.0,0.2441351413726806,0.801155149936676,0.801155149936676,1.0,1.0,-1.0863041877746582,0.4506133794784546,0.6356908082962036,0.2228543758392334,0.0,0.0,0.2723404467105865,44.48854446411133,58.0,17.817480087280273,-6556.49609375,154.9633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,305.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1429210007190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19292813539505,0.2273896187543869,-0.0344614833593368,0.0,0.0001450466515962,0.0,0.0,9.457971572875977,0.0,0.0,0.0,0.2900338470935821,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864215865731239,-2037.5355224609373,304.1513061523437,0.7132086157798767,0.1424374729394912,0.1296917647123336,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597096405923,-453.4334716796875,298.84820556640625,0.4897381663322449,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768292784690857,-2812.039794921875,304.15289306640625,0.8587964177131653,0.2545062005519867,0.1789687275886535,293.2585754394531,297.1499938964844,293.1499938964844,0.2432624548673629,-4905.51904296875,304.1522521972656,0.9398508071899414,0.3280000388622284,0.3122176826000213,293.2322692871094,297.1499938964844,293.1499938964844,0.0111882481724023,-3266.34228515625,302.7968139648437,0.4897381663322449,0.050000000745058,0.2322149872779846,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.161865234375,1.0,0.248903289437294,0.8007243871688843,0.8007243871688843,1.0,1.0,-1.0825592279434204,0.4485773742198944,0.6339818835258484,0.2228249609470367,0.0,0.0,0.2703230381011963,48.20547866821289,61.0,10.471158981323242,-6496.66748046875,160.77597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,305.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0,18000.0,0.0,0.0,0.1420814096927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913131326436996,0.2257610857486724,-0.0344479419291019,0.0,0.0001441945787519,0.0,0.0,9.378080368041992,0.0,0.0,0.0,0.2897276282310486,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864215865731239,-2037.5355224609373,304.1513061523437,0.7132086157798767,0.1424374729394912,0.1296917647123336,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597096405923,-453.4334716796875,298.84820556640625,0.4897381663322449,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768292784690857,-2812.039794921875,304.15289306640625,0.8587964177131653,0.2545062005519867,0.1789687275886535,293.2585754394531,297.1499938964844,293.1499938964844,0.2432624548673629,-4905.51904296875,304.1522521972656,0.9398508071899414,0.3280000388622284,0.3122176826000213,293.2322692871094,297.1499938964844,293.1499938964844,0.0111882481724023,-3266.34228515625,302.7968139648437,0.4897381663322449,0.050000000745058,0.2322149872779846,291.161376953125,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.161865234375,1.0,0.248903289437294,0.8007243871688843,0.8007243871688843,1.0,1.0,-1.0825592279434204,0.4485773742198944,0.6339818835258484,0.2228249609470367,0.0,0.0,0.2703230381011963,48.20547866821289,61.0,10.471158981323242,-6496.66748046875,160.77597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,305.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0,18000.0,0.0,0.0,0.1420814096927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913131326436996,0.2257610857486724,-0.0344479419291019,0.0,0.0001441945787519,0.0,0.0,9.378080368041992,0.0,0.0,0.0,0.2897276282310486,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859806388616561,-2029.2576904296875,304.151611328125,0.7014449238777161,0.1417292207479477,0.1291902810335159,293.62939453125,297.1499938964844,293.1499938964844,0.0058091096580028,-443.9708557128906,298.6703186035156,0.4824202954769134,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765665113925933,-2808.755126953125,304.1523742675781,0.846388578414917,0.2541173696517944,0.1788059175014495,293.2584228515625,297.1499938964844,293.1499938964844,0.2408362627029419,-4865.65869140625,304.1554870605469,0.9210148453712464,0.3252723217010498,0.3096727132797241,293.2340087890625,297.1499938964844,293.1499938964844,0.0111715467646718,-3265.5732421875,302.7637939453125,0.4824202954769134,0.050000000745058,0.232881411910057,291.1644897460937,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.16455078125,1.0,0.2534129321575165,0.8005577325820923,0.8005577325820923,1.0,1.0,-1.079675793647766,0.4469718039035797,0.6327040195465088,0.2229625135660171,0.0,0.0,0.2681381404399872,51.743499755859375,49.0,4.749276161193848,-6442.3935546875,166.46461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,305.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.1413977146148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897403597831726,0.2241735160350799,-0.034433152526617,0.0,0.00014350071433,0.0,0.0,9.299705505371094,0.0,0.0,0.0,0.289415180683136,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859806388616561,-2029.2576904296875,304.151611328125,0.7014449238777161,0.1417292207479477,0.1291902810335159,293.62939453125,297.1499938964844,293.1499938964844,0.0058091096580028,-443.9708557128906,298.6703186035156,0.4824202954769134,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765665113925933,-2808.755126953125,304.1523742675781,0.846388578414917,0.2541173696517944,0.1788059175014495,293.2584228515625,297.1499938964844,293.1499938964844,0.2408362627029419,-4865.65869140625,304.1554870605469,0.9210148453712464,0.3252723217010498,0.3096727132797241,293.2340087890625,297.1499938964844,293.1499938964844,0.0111715467646718,-3265.5732421875,302.7637939453125,0.4824202954769134,0.050000000745058,0.232881411910057,291.1644897460937,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.16455078125,1.0,0.2534129321575165,0.8005577325820923,0.8005577325820923,1.0,1.0,-1.079675793647766,0.4469718039035797,0.6327040195465088,0.2229625135660171,0.0,0.0,0.2681381404399872,51.743499755859375,49.0,4.749276161193848,-6442.3935546875,166.46461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,305.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.1413977146148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897403597831726,0.2241735160350799,-0.034433152526617,0.0,0.00014350071433,0.0,0.0,9.299705505371094,0.0,0.0,0.0,0.289415180683136,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856749936938285,-2023.54638671875,304.1517944335937,0.6998926401138306,0.1413204073905944,0.1288262754678726,293.63250732421875,297.1499938964844,293.1499938964844,0.0057103331200778,-437.6495056152344,298.5624694824219,0.4818330109119415,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763695329427719,-2806.275146484375,304.1522216796875,0.8452300429344177,0.2538971900939941,0.1786523461341858,293.2575988769531,297.1499938964844,293.1499938964844,0.2394856065511703,-4843.63330078125,304.1567077636719,0.918155074119568,0.3237860202789306,0.308245986700058,293.2350158691406,297.1499938964844,293.1499938964844,0.0111372806131839,-3260.63330078125,302.74371337890625,0.4818330109119415,0.050000000745058,0.2329359650611877,291.16473388671875,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.1648254394531,1.0,0.2531570196151733,0.8004577159881592,0.8004577159881592,1.0,1.0,-1.077422022819519,0.4457537829875946,0.6316682696342468,0.2229811400175094,0.0,0.0,0.2669407725334167,52.01758193969727,49.0,2.892378330230713,-6410.72705078125,166.32212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,305.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1410416662693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888439208269119,0.2232679724693298,-0.0344240516424179,0.0,0.000143139361171,0.0,0.0,9.254804611206056,0.0,0.0,0.0,0.2892353534698486,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854488536715507,-2019.314453125,304.1519470214844,0.7010911107063293,0.1410423368215561,0.1285622864961624,293.63446044921875,297.1499938964844,293.1499938964844,0.005640787538141,-433.129638671875,298.4906921386719,0.4830063879489898,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762232035398483,-2804.416259765625,304.15216064453125,0.8469254374504089,0.2537841796875,0.1785444617271423,293.2568664550781,297.1499938964844,293.1499938964844,0.2385828197002411,-4828.93408203125,304.1573791503906,0.9195170402526855,0.32284015417099,0.3073113560676574,293.2356262207031,297.1499938964844,293.1499938964844,0.0111034661531448,-3255.178955078125,302.7304382324219,0.4830063879489898,0.050000000745058,0.2328271269798278,291.1654052734375,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.1656188964844,1.0,0.2520604729652405,0.8003910779953003,0.8003910779953003,1.0,1.0,-1.0756959915161133,0.4448341131210327,0.6308618187904358,0.2229625284671783,0.0,0.0,0.2660489976406097,51.42275619506836,37.0,2.832022190093994,-6390.01025390625,164.74012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,305.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1408198624849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882392913103103,0.222657561302185,-0.0344182625412941,0.0,0.0001429142575943,0.0,0.0,9.224733352661133,0.0,0.0,0.0,0.289114385843277,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851130634546279,-2013.0340576171875,304.1522216796875,0.7045039534568787,0.1406209021806717,0.1281667649745941,293.6368103027344,297.1499938964844,293.1499938964844,0.0055517740547657,-427.2847595214844,298.4009094238281,0.4858273565769195,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760531514883041,-2802.26123046875,304.1520690917969,0.851325273513794,0.2536840438842773,0.1784181147813797,293.2557678222656,297.1499938964844,293.1499938964844,0.2374689280986786,-4810.8349609375,304.1580810546875,0.9241928458213806,0.3216997683048248,0.306160420179367,293.2362976074219,297.1499938964844,293.1499938964844,0.0110527640208601,-3246.718505859375,302.71392822265625,0.4858273565769195,0.050000000745058,0.2325672060251236,291.16619873046875,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.612548828125,291.1662902832031,1.0,0.2497696280479431,0.8003076910972595,0.8003076910972595,1.0,1.0,-1.0733107328414917,0.4435744285583496,0.6297362446784973,0.2229092717170715,0.0,0.0,0.2648842632770538,50.0155143737793,37.0,2.1343038082122803,-6363.1484375,161.49282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,305.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1405538320541381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874139010906219,0.2218246012926101,-0.0344107039272785,0.0,0.0001426442759111,0.0,0.0,9.183903694152832,0.0,0.0,0.0,0.2889522910118103,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847139507532119,-2005.57666015625,304.15252685546875,0.7098743915557861,0.1401595324277877,0.1276939511299133,293.6390380859375,297.1499938964844,293.1499938964844,0.0054606096819043,-421.2338562011719,298.3109436035156,0.4900079369544983,0.050000000745058,0.0489486679434776,293.1712951660156,297.1499938964844,293.1499938964844,0.1759021580219268,-2800.353515625,304.1519775390625,0.8582128882408142,0.2536294162273407,0.1783053427934646,293.2545471191406,297.1499938964844,293.1499938964844,0.236370712518692,-4793.01953125,304.1585998535156,0.9320245981216432,0.3206017315387726,0.3050268590450287,293.23687744140625,297.1499938964844,293.1499938964844,0.0109943831339478,-3236.736328125,302.69757080078125,0.4900079369544983,0.050000000745058,0.2321913987398147,291.166748046875,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.1669006347656,1.0,0.2465909272432327,0.8002198338508606,0.8002198338508606,1.0,1.0,-1.0707013607025146,0.4422062635421753,0.6284950971603394,0.2228254675865173,0.0,0.0,0.2637131214141845,47.98730850219727,25.0,2.037731885910034,-6336.30810546875,157.0656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1402923911809921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865784525871276,0.2209812700748443,-0.034402810037136,0.0,0.0001423789362888,0.0,0.0,9.142518997192385,0.0,0.0,0.0,0.2887877225875854,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838189572095871,-1988.864990234375,304.1531677246094,0.7256441116333008,0.1392171531915664,0.126645803451538,293.64306640625,297.1499938964844,293.1499938964844,0.0052743023261427,-408.6526794433594,298.13153076171875,0.5027810335159302,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756371706724167,-2796.99267578125,304.1517639160156,0.8801857233047485,0.2536391913890838,0.1781254112720489,293.25177001953125,297.1499938964844,293.1499938964844,0.2341894656419754,-4757.65185546875,304.15936279296875,0.956569492816925,0.3185140192508697,0.3028113842010498,293.2377319335937,297.1499938964844,293.1499938964844,0.0108592510223388,-3212.870849609375,302.6654357910156,0.5027810335159302,0.050000000745058,0.2311672121286392,291.16900634765625,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1693115234375,1.0,0.2380018383264541,0.8000441789627075,0.8000441789627075,1.0,1.0,-1.065080165863037,0.4392756819725036,0.6258044838905334,0.2226044982671737,0.0,0.0,0.261040061712265,42.47159957885742,25.0,3.1801602840423584,-6281.11279296875,145.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,305.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1397563219070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847572177648544,0.2191434651613235,-0.0343862511217594,0.0,0.0001418348983861,0.0,0.0,9.05283260345459,0.0,0.0,0.0,0.288431167602539,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838189572095871,-1988.864990234375,304.1531677246094,0.7256441116333008,0.1392171531915664,0.126645803451538,293.64306640625,297.1499938964844,293.1499938964844,0.0052743023261427,-408.6526794433594,298.13153076171875,0.5027810335159302,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756371706724167,-2796.99267578125,304.1517639160156,0.8801857233047485,0.2536391913890838,0.1781254112720489,293.25177001953125,297.1499938964844,293.1499938964844,0.2341894656419754,-4757.65185546875,304.15936279296875,0.956569492816925,0.3185140192508697,0.3028113842010498,293.2377319335937,297.1499938964844,293.1499938964844,0.0108592510223388,-3212.870849609375,302.6654357910156,0.5027810335159302,0.050000000745058,0.2311672121286392,291.16900634765625,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1693115234375,1.0,0.2380018383264541,0.8000441789627075,0.8000441789627075,1.0,1.0,-1.065080165863037,0.4392756819725036,0.6258044838905334,0.2226044982671737,0.0,0.0,0.261040061712265,42.47159957885742,25.0,3.1801602840423584,-6281.11279296875,145.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,305.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1397563219070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847572177648544,0.2191434651613235,-0.0343862511217594,0.0,0.0001418348983861,0.0,0.0,9.05283260345459,0.0,0.0,0.0,0.288431167602539,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829669460654258,-1973.0126953125,304.1535339355469,0.7390150427818298,0.1382837891578674,0.1256506890058517,293.6466064453125,297.1499938964844,293.1499938964844,0.0050990348681807,-396.626708984375,297.9519958496094,0.5148571133613586,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1755085885524749,-2795.397216796875,304.1513671875,0.9004963040351868,0.2537126541137695,0.1780538260936737,293.2488708496094,297.1499938964844,293.1499938964844,0.2321581989526748,-4724.79736328125,304.1596069335937,0.9759599566459656,0.3165268003940582,0.3007566630840301,293.2383117675781,297.1499938964844,293.1499938964844,0.0107447309419512,-3192.732666015625,302.6337280273437,0.5148571133613586,0.050000000745058,0.2303905636072158,291.1710205078125,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.17108154296875,1.0,0.2315908223390579,0.7998684644699097,0.7998684644699097,1.0,1.0,-1.0602045059204102,0.4367024004459381,0.6235020756721497,0.2224919497966766,0.0,0.0,0.2580800950527191,38.28568649291992,25.0,2.0827879905700684,-6225.70751953125,136.68075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1391599178314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826862096786499,0.2170536071062088,-0.0343673974275589,0.0,0.0001412296260241,0.0,0.0,8.951187133789062,0.0,0.0,0.0,0.2880290150642395,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829669460654258,-1973.0126953125,304.1535339355469,0.7390150427818298,0.1382837891578674,0.1256506890058517,293.6466064453125,297.1499938964844,293.1499938964844,0.0050990348681807,-396.626708984375,297.9519958496094,0.5148571133613586,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1755085885524749,-2795.397216796875,304.1513671875,0.9004963040351868,0.2537126541137695,0.1780538260936737,293.2488708496094,297.1499938964844,293.1499938964844,0.2321581989526748,-4724.79736328125,304.1596069335937,0.9759599566459656,0.3165268003940582,0.3007566630840301,293.2383117675781,297.1499938964844,293.1499938964844,0.0107447309419512,-3192.732666015625,302.6337280273437,0.5148571133613586,0.050000000745058,0.2303905636072158,291.1710205078125,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.17108154296875,1.0,0.2315908223390579,0.7998684644699097,0.7998684644699097,1.0,1.0,-1.0602045059204102,0.4367024004459381,0.6235020756721497,0.2224919497966766,0.0,0.0,0.2580800950527191,38.28568649291992,25.0,2.0827879905700684,-6225.70751953125,136.68075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1391599178314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826862096786499,0.2170536071062088,-0.0343673974275589,0.0,0.0001412296260241,0.0,0.0,8.951187133789062,0.0,0.0,0.0,0.2880290150642395,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821651145815849,-1958.151123046875,304.1536865234375,0.7500853538513184,0.1373593658208847,0.1247058734297752,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325944855809,-385.0500183105469,297.7715148925781,0.5255148410797119,0.050000000745058,0.0484507568180561,293.16375732421875,297.1499938964844,293.1499938964844,0.1754245012998581,-2794.374267578125,304.15106201171875,0.9185470342636108,0.2537453770637512,0.1779973357915878,293.2460327148437,297.1499938964844,293.1499938964844,0.2302557229995727,-4694.07080078125,304.1595764160156,0.9896180033683776,0.3145979940891266,0.2988090515136719,293.2388000488281,297.1499938964844,293.1499938964844,0.0106480978429317,-3176.0068359375,302.6018981933594,0.5255148410797119,0.050000000745058,0.2298295199871063,291.1714172363281,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17144775390625,1.0,0.2266203612089157,0.7997324466705322,0.7997324466705322,1.0,1.0,-1.0558496713638306,0.4343810677528381,0.6214686632156372,0.2224618345499038,0.0,0.0,0.2551944255828857,35.2565803527832,25.0,0.893768310546875,-6174.43701171875,130.12591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.48828125,18000.0,0.0,0.0,0.1384745240211486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180656611919403,0.2150045335292816,-0.0343479253351688,0.0,0.0001405340444762,0.0,0.0,8.851469039916992,0.0,0.0,0.0,0.2876319587230682,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821651145815849,-1958.151123046875,304.1536865234375,0.7500853538513184,0.1373593658208847,0.1247058734297752,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325944855809,-385.0500183105469,297.7715148925781,0.5255148410797119,0.050000000745058,0.0484507568180561,293.16375732421875,297.1499938964844,293.1499938964844,0.1754245012998581,-2794.374267578125,304.15106201171875,0.9185470342636108,0.2537453770637512,0.1779973357915878,293.2460327148437,297.1499938964844,293.1499938964844,0.2302557229995727,-4694.07080078125,304.1595764160156,0.9896180033683776,0.3145979940891266,0.2988090515136719,293.2388000488281,297.1499938964844,293.1499938964844,0.0106480978429317,-3176.0068359375,302.6018981933594,0.5255148410797119,0.050000000745058,0.2298295199871063,291.1714172363281,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17144775390625,1.0,0.2266203612089157,0.7997324466705322,0.7997324466705322,1.0,1.0,-1.0558496713638306,0.4343810677528381,0.6214686632156372,0.2224618345499038,0.0,0.0,0.2551944255828857,35.2565803527832,25.0,0.893768310546875,-6174.43701171875,130.12591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.48828125,18000.0,0.0,0.0,0.1384745240211486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180656611919403,0.2150045335292816,-0.0343479253351688,0.0,0.0001405340444762,0.0,0.0,8.851469039916992,0.0,0.0,0.0,0.2876319587230682,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.081394113600254,-1943.8916015625,304.1537475585937,0.7592245936393738,0.1364436149597168,0.1237994134426117,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726361081004,-373.7603149414063,297.5907592773437,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753359138965606,-2793.275634765625,304.1508483886719,0.9344846606254578,0.2537369728088379,0.1779332011938095,293.2432556152344,297.1499938964844,293.1499938964844,0.228280633687973,-4662.00634765625,304.1596984863281,0.9990034103393556,0.3127297163009643,0.2967658638954162,293.2392578125,297.1499938964844,293.1499938964844,0.0105626247823238,-3161.330322265625,302.5699462890625,0.5347146391868591,0.050000000745058,0.2294148206710815,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227458208799362,0.7995964288711548,0.7995964288711548,1.0,1.0,-1.0516377687454224,0.432127833366394,0.6195099353790283,0.2224538028240203,0.0,0.0,0.2522798478603363,33.01029586791992,25.0,0.5441059470176697,-6125.34228515625,125.0571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.1376953423023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786439418792724,0.2129727900028228,-0.0343288443982601,0.0,0.0001397432642988,0.0,0.0,8.7530517578125,0.0,0.0,0.0,0.2872403562068939,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.081394113600254,-1943.8916015625,304.1537475585937,0.7592245936393738,0.1364436149597168,0.1237994134426117,293.6526184082031,297.1499938964844,293.1499938964844,0.0047726361081004,-373.7603149414063,297.5907592773437,0.5347146391868591,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753359138965606,-2793.275634765625,304.1508483886719,0.9344846606254578,0.2537369728088379,0.1779332011938095,293.2432556152344,297.1499938964844,293.1499938964844,0.228280633687973,-4662.00634765625,304.1596984863281,0.9990034103393556,0.3127297163009643,0.2967658638954162,293.2392578125,297.1499938964844,293.1499938964844,0.0105626247823238,-3161.330322265625,302.5699462890625,0.5347146391868591,0.050000000745058,0.2294148206710815,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227458208799362,0.7995964288711548,0.7995964288711548,1.0,1.0,-1.0516377687454224,0.432127833366394,0.6195099353790283,0.2224538028240203,0.0,0.0,0.2522798478603363,33.01029586791992,25.0,0.5441059470176697,-6125.34228515625,125.0571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.1376953423023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786439418792724,0.2129727900028228,-0.0343288443982601,0.0,0.0001397432642988,0.0,0.0,8.7530517578125,0.0,0.0,0.0,0.2872403562068939,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.081008605659008,-1936.7545166015625,304.1537475585937,0.7620826363563538,0.1359614580869674,0.1233555227518081,293.6539306640625,297.1499938964844,293.1499938964844,0.0046955137513577,-368.2469482421875,297.5007629394531,0.537892758846283,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.1752983033657074,-2792.7958984375,304.1507568359375,0.9398707151412964,0.2537791430950165,0.1779195815324783,293.24072265625,297.1499938964844,293.1499938964844,0.2252728939056396,-4611.91748046875,304.1634216308594,0.9990000128746032,0.312042087316513,0.293505847454071,293.2394714355469,297.1499938964844,293.1499938964844,0.0105247600004076,-3154.81591796875,302.55401611328125,0.537892758846283,0.050000000745058,0.2292836308479309,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210697829723358,0.7995284199714661,0.7995284199714661,1.0,1.0,-1.0470060110092163,0.4297912716865539,0.6172147393226624,0.2220895141363144,0.0,0.0,0.2506850659847259,32.26601028442383,25.0,3.624376058578491,-6095.71923828125,122.60067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,305.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.1372675597667694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776123046875,0.2119317054748535,-0.0343193858861923,0.0,0.0001393091224599,0.0,0.0,8.702892303466797,0.0,0.0,0.0,0.2870407104492187,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805579200387001,-1928.3642578125,304.1539001464844,0.7642374634742737,0.1353795230388641,0.1228596419095993,293.6551513671875,297.1499938964844,293.1499938964844,0.004618527367711,-362.6654052734375,297.41229248046875,0.540581464767456,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752869486808776,-2792.61669921875,304.1506652832031,0.944460153579712,0.2539186775684356,0.1779678165912628,293.23590087890625,297.1499938964844,293.1499938964844,0.2217824012041092,-4554.09716796875,304.16729736328125,0.9990000128746032,0.3118373155593872,0.2898470461368561,293.2396850585937,297.1499938964844,293.1499938964844,0.0104861687868833,-3147.8701171875,302.5384216308594,0.540581464767456,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195275276899337,0.7994691729545593,0.7994691729545593,1.0,1.0,-1.041895627975464,0.4272345900535583,0.6146610379219055,0.2216371893882751,0.0,0.0,0.2485202997922897,31.64651870727539,25.0,8.17998218536377,-6061.7509765625,120.27615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,305.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.1368022263050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763475835323333,0.2106569409370422,-0.0343093536794185,0.0,0.000138836869155,0.0,0.0,8.642244338989258,0.0,0.0,0.0,0.286801129579544,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794930383563041,-1908.6202392578125,304.15435791015625,0.7673941850662231,0.1340770274400711,0.1216513216495513,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671897776424,-351.6243591308594,297.2342529296875,0.5454079508781433,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753891408443451,-2793.90087890625,304.1502685546875,0.9526138305664062,0.2541151940822601,0.1781336963176727,293.22222900390625,297.1499938964844,293.1499938964844,0.2156963944435119,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124275207519531,0.2834691405296325,293.2401428222656,297.1499938964844,293.1499938964844,0.0104132546111941,-3134.98876953125,302.50689697265625,0.5454079508781433,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168141901493072,0.7993506789207458,0.7993506789207458,1.0,1.0,-1.0327234268188477,0.4226301312446594,0.6100932955741882,0.2208703309297561,0.0,0.0,0.2436360865831375,30.582908630371094,28.0,5.922355175018311,-5985.47705078125,116.23355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,305.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1357199549674987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731266677379608,0.207409456372261,-0.0342827960848808,0.0,0.0001377384905936,0.0,0.0,8.487909317016602,0.0,0.0,0.0,0.286200076341629,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794930383563041,-1908.6202392578125,304.15435791015625,0.7673941850662231,0.1340770274400711,0.1216513216495513,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671897776424,-351.6243591308594,297.2342529296875,0.5454079508781433,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753891408443451,-2793.90087890625,304.1502685546875,0.9526138305664062,0.2541151940822601,0.1781336963176727,293.22222900390625,297.1499938964844,293.1499938964844,0.2156963944435119,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124275207519531,0.2834691405296325,293.2401428222656,297.1499938964844,293.1499938964844,0.0104132546111941,-3134.98876953125,302.50689697265625,0.5454079508781433,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168141901493072,0.7993506789207458,0.7993506789207458,1.0,1.0,-1.0327234268188477,0.4226301312446594,0.6100932955741882,0.2208703309297561,0.0,0.0,0.2436360865831375,30.582908630371094,28.0,5.922355175018311,-5985.47705078125,116.23355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,305.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1357199549674987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731266677379608,0.207409456372261,-0.0342827960848808,0.0,0.0001377384905936,0.0,0.0,8.487909317016602,0.0,0.0,0.0,0.286200076341629,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787576511502265,-1895.1646728515625,304.15411376953125,0.7677801847457886,0.1332157999277115,0.1207743808627128,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207700364291,-340.91827392578125,297.0513916015625,0.5473218560218811,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750698983669281,-2789.785400390625,304.1507263183594,0.9550439119338988,0.2535041272640228,0.1778321266174316,293.2088317871094,297.1499938964844,293.1499938964844,0.2132458835840225,-4414.15087890625,304.16827392578125,0.9990000128746032,0.3133240044116974,0.2809996306896209,293.2406311035156,297.1499938964844,293.1499938964844,0.0103543046861886,-3125.531005859375,302.4740600585937,0.5473218560218811,0.050000000745058,0.2289245277643203,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.1802062988281,1.0,0.2157811969518661,0.7992321848869324,0.7992321848869324,1.0,1.0,-1.0282416343688965,0.4202706515789032,0.6079710125923157,0.2207735776901245,0.0,0.0,0.2395300567150116,30.17510986328125,31.0,-3.261396169662476,-5925.75146484375,114.47705841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.1344312876462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702029258012771,0.2044571340084076,-0.0342542044818401,0.0,0.0001364306663163,0.0,0.0,8.346539497375488,0.0,0.0,0.0,0.2856399416923523,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787576511502265,-1895.1646728515625,304.15411376953125,0.7677801847457886,0.1332157999277115,0.1207743808627128,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207700364291,-340.91827392578125,297.0513916015625,0.5473218560218811,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750698983669281,-2789.785400390625,304.1507263183594,0.9550439119338988,0.2535041272640228,0.1778321266174316,293.2088317871094,297.1499938964844,293.1499938964844,0.2132458835840225,-4414.15087890625,304.16827392578125,0.9990000128746032,0.3133240044116974,0.2809996306896209,293.2406311035156,297.1499938964844,293.1499938964844,0.0103543046861886,-3125.531005859375,302.4740600585937,0.5473218560218811,0.050000000745058,0.2289245277643203,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.1802062988281,1.0,0.2157811969518661,0.7992321848869324,0.7992321848869324,1.0,1.0,-1.0282416343688965,0.4202706515789032,0.6079710125923157,0.2207735776901245,0.0,0.0,0.2395300567150116,30.17510986328125,31.0,-3.261396169662476,-5925.75146484375,114.47705841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.1344312876462936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702029258012771,0.2044571340084076,-0.0342542044818401,0.0,0.0001364306663163,0.0,0.0,8.346539497375488,0.0,0.0,0.0,0.2856399416923523,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769888460636138,-1862.6392822265625,304.1557312011719,0.7614560723304749,0.1304209977388382,0.1186324506998062,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483626700937,-328.1916809082031,296.83135986328125,0.5457912683486938,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731439083814621,-2764.828125,304.1537475585937,0.9492594599723816,0.2506235539913177,0.1761204749345779,293.2142333984375,297.1499938964844,293.1499938964844,0.2149040699005127,-4444.04541015625,304.1593322753906,0.9990000128746032,0.3107457458972931,0.2829724550247192,293.2534484863281,297.1499938964844,293.1499938964844,0.0102408230304718,-3107.779541015625,302.40643310546875,0.5457912683486938,0.050000000745058,0.228980153799057,291.1750793457031,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.17462158203125,1.0,0.2160684615373611,0.7991687655448914,0.7991687655448914,1.0,1.0,-1.02606463432312,0.418972760438919,0.6070919036865234,0.2211325168609619,0.0,0.0,0.2366261631250381,30.463510513305664,34.0,-5.830677032470703,-5884.2919921875,114.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1330310702323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681592613458633,0.2023911327123642,-0.0342318601906299,0.0,0.0001350096281385,0.0,0.0,8.247121810913086,0.0,0.0,0.0,0.2852373421192169,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769888460636138,-1862.6392822265625,304.1557312011719,0.7614560723304749,0.1304209977388382,0.1186324506998062,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483626700937,-328.1916809082031,296.83135986328125,0.5457912683486938,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731439083814621,-2764.828125,304.1537475585937,0.9492594599723816,0.2506235539913177,0.1761204749345779,293.2142333984375,297.1499938964844,293.1499938964844,0.2149040699005127,-4444.04541015625,304.1593322753906,0.9990000128746032,0.3107457458972931,0.2829724550247192,293.2534484863281,297.1499938964844,293.1499938964844,0.0102408230304718,-3107.779541015625,302.40643310546875,0.5457912683486938,0.050000000745058,0.228980153799057,291.1750793457031,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.17462158203125,1.0,0.2160684615373611,0.7991687655448914,0.7991687655448914,1.0,1.0,-1.02606463432312,0.418972760438919,0.6070919036865234,0.2211325168609619,0.0,0.0,0.2366261631250381,30.463510513305664,34.0,-5.830677032470703,-5884.2919921875,114.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358215332031,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1330310702323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681592613458633,0.2023911327123642,-0.0342318601906299,0.0,0.0001350096281385,0.0,0.0,8.247121810913086,0.0,0.0,0.0,0.2852373421192169,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755320787429809,-1836.09912109375,304.1562194824219,0.7539554834365845,0.1286070346832275,0.1168773099780082,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878939278423,-316.2134704589844,296.615966796875,0.5424466133117676,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.17167429625988,-2745.99609375,304.1548767089844,0.9411569833755492,0.248966783285141,0.1748148798942566,293.2249450683594,297.1499938964844,293.1499938964844,0.218864694237709,-4511.85400390625,304.1496276855469,0.9990000128746032,0.3069572448730469,0.2873545289039612,293.2626037597656,297.1499938964844,293.1499938964844,0.0101530607789754,-3094.32421875,302.34429931640625,0.5424466133117676,0.050000000745058,0.229105144739151,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1675720214844,1.0,0.2174674123525619,0.7991054058074951,0.7991054058074951,1.0,1.0,-1.027830958366394,0.4194763600826263,0.6083546280860901,0.2222810238599777,0.0,0.0,0.2345029413700103,31.17030143737793,37.0,-10.139820098876951,-5856.330078125,116.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573059082031,305.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1316254585981369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665646731853485,0.2007794827222824,-0.0342148020863533,0.0,0.0001335831184405,0.0,0.0,8.169981956481934,0.0,0.0,0.0,0.2849282920360565,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755320787429809,-1836.09912109375,304.1562194824219,0.7539554834365845,0.1286070346832275,0.1168773099780082,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878939278423,-316.2134704589844,296.615966796875,0.5424466133117676,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.17167429625988,-2745.99609375,304.1548767089844,0.9411569833755492,0.248966783285141,0.1748148798942566,293.2249450683594,297.1499938964844,293.1499938964844,0.218864694237709,-4511.85400390625,304.1496276855469,0.9990000128746032,0.3069572448730469,0.2873545289039612,293.2626037597656,297.1499938964844,293.1499938964844,0.0101530607789754,-3094.32421875,302.34429931640625,0.5424466133117676,0.050000000745058,0.229105144739151,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1675720214844,1.0,0.2174674123525619,0.7991054058074951,0.7991054058074951,1.0,1.0,-1.027830958366394,0.4194763600826263,0.6083546280860901,0.2222810238599777,0.0,0.0,0.2345029413700103,31.17030143737793,37.0,-10.139820098876951,-5856.330078125,116.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573059082031,305.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1316254585981369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665646731853485,0.2007794827222824,-0.0342148020863533,0.0,0.0001335831184405,0.0,0.0,8.169981956481934,0.0,0.0,0.0,0.2849282920360565,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749501138925552,-1825.578857421875,304.1561279296875,0.7497337460517883,0.1278268992900848,0.1161658838391304,293.6896667480469,297.1499938964844,293.1499938964844,0.0039098584093153,-310.35614013671875,296.5087585449219,0.5400009155273438,0.050000000745058,0.048318013548851,293.1788635253906,297.1499938964844,293.1499938964844,0.1712114512920379,-2740.159912109375,304.1548156738281,0.93617582321167,0.2484139651060104,0.1743804067373275,293.2324523925781,297.1499938964844,293.1499938964844,0.2210469394922256,-4548.6357421875,304.1457824707031,0.9990000128746032,0.3045316636562347,0.2896704077720642,293.2662048339844,297.1499938964844,293.1499938964844,0.0101149203255772,-3088.728759765625,302.31451416015625,0.5400009155273438,0.050000000745058,0.2291998416185379,291.1639404296875,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1628723144531,1.0,0.218517929315567,0.7990736961364746,0.7990736961364746,1.0,1.0,-1.0293771028518677,0.4200123250484466,0.6093648076057434,0.2230394780635833,0.0,0.0,0.2340501695871353,31.7049503326416,37.0,-11.262558937072754,-5848.92919921875,117.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.130954697728157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166139543056488,0.2003482580184936,-0.0342087149620056,0.0,0.0001329023652942,0.0,0.0,8.148781776428223,0.0,0.0,0.0,0.2848396897315979,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744038820266723,-1815.6839599609373,304.156005859375,0.7434571385383606,0.1270959377288818,0.1155241727828979,293.6934509277344,297.1499938964844,293.1499938964844,0.0038345847278833,-304.6427307128906,296.40386962890625,0.535534679889679,0.050000000745058,0.0483561605215072,293.17877197265625,297.1499938964844,293.1499938964844,0.1708708107471466,-2735.87255859375,304.1545715332031,0.9279873967170716,0.2480603009462356,0.1740913391113281,293.2386169433594,297.1499938964844,293.1499938964844,0.2193425595760345,-4519.6240234375,304.1496887207031,0.9923920035362244,0.3022739291191101,0.2877002358436584,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818146020174,-3083.794677734375,302.2859191894531,0.535534679889679,0.050000000745058,0.2293808162212371,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.5451965332031,291.1623229980469,1.0,0.2196504920721054,0.7989983558654785,0.7989983558654785,1.0,1.0,-1.0261565446853638,0.4182641208171844,0.6078923940658569,0.2231125682592392,0.0,0.0,0.2335058003664016,32.64812088012695,40.0,-3.270808458328247,-5834.04248046875,118.31239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632873535156,305.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1303191035985946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658568680286407,0.2000616937875747,-0.0342048220336437,0.0,0.0001322573225479,0.0,0.0,8.134763717651367,0.0,0.0,0.0,0.2847783267498016,4.0,0.0,1.0
