time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738420,293.19921875,297.1499938964844,293.1499938964844,0.073306918144226,-1795.68798828125,304.15582275390625,0.7314981818199158,0.125713974237442,0.1143365129828453,293.69970703125,297.1499938964844,293.1499938964844,0.0036830487661063,-292.92596435546875,296.20391845703125,0.5268604159355164,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702862083911895,-2728.372802734375,304.1540222167969,0.9124417304992676,0.2475036233663559,0.1737475246191024,293.2433776855469,297.1499938964844,293.1499938964844,0.2161720991134643,-4466.04345703125,304.1549377441406,0.977559506893158,0.2990519106388092,0.2843829989433288,293.2740783691406,297.1499938964844,293.1499938964844,0.010010571219027,-3071.622314453125,302.23248291015625,0.5268604159355164,0.050000000745058,0.2297658324241638,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1718444824219,1.0,0.222257524728775,0.7988477945327759,0.7988477945327759,1.0,1.0,-1.020897388458252,0.4153032898902893,0.6055940389633179,0.2235053032636642,0.0,0.0,0.2300643324851989,34.6721305847168,43.0,6.988695621490479,-5783.51123046875,120.59749603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,305.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1291139274835586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640902012586593,0.1982846558094024,-0.0341944471001625,0.0,0.000131034219521,0.0,0.0,8.053373336791992,0.0,0.0,0.0,0.2844664454460144,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.073306918144226,-1795.68798828125,304.15582275390625,0.7314981818199158,0.125713974237442,0.1143365129828453,293.69970703125,297.1499938964844,293.1499938964844,0.0036830487661063,-292.92596435546875,296.20391845703125,0.5268604159355164,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702862083911895,-2728.372802734375,304.1540222167969,0.9124417304992676,0.2475036233663559,0.1737475246191024,293.2433776855469,297.1499938964844,293.1499938964844,0.2161720991134643,-4466.04345703125,304.1549377441406,0.977559506893158,0.2990519106388092,0.2843829989433288,293.2740783691406,297.1499938964844,293.1499938964844,0.010010571219027,-3071.622314453125,302.23248291015625,0.5268604159355164,0.050000000745058,0.2297658324241638,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1718444824219,1.0,0.222257524728775,0.7988477945327759,0.7988477945327759,1.0,1.0,-1.020897388458252,0.4153032898902893,0.6055940389633179,0.2235053032636642,0.0,0.0,0.2300643324851989,34.6721305847168,43.0,6.988695621490479,-5783.51123046875,120.59749603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,305.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1291139274835586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640902012586593,0.1982846558094024,-0.0341944471001625,0.0,0.000131034219521,0.0,0.0,8.053373336791992,0.0,0.0,0.0,0.2844664454460144,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723398178815841,-1778.225341796875,304.1554870605469,0.7199532389640808,0.124423511326313,0.1132402494549751,293.7034606933594,297.1499938964844,293.1499938964844,0.0035388236865401,-281.7718200683594,296.0043334960937,0.5186105966567993,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697836369276046,-2722.00732421875,304.1535339355469,0.8983336687088013,0.2468374520540237,0.1733680814504623,293.2435913085937,297.1499938964844,293.1499938964844,0.2139879316091537,-4429.60986328125,304.1568908691406,0.9618323445320128,0.296637624502182,0.2820535600185394,293.2777099609375,297.1499938964844,293.1499938964844,0.0099500622600317,-3062.14404296875,302.17974853515625,0.5186105966567993,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.1730041503906,1.0,0.2252519130706787,0.7986971735954285,0.7986971735954285,1.0,1.0,-1.0169352293014526,0.4129114747047424,0.604023814201355,0.2242188900709152,0.0,0.0,0.2268116772174835,36.88046646118164,46.0,2.618002653121948,-5728.64111328125,123.48400115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.166015625,18000.0,0.0,0.0,0.1279204785823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619371324777603,0.1961129009723663,-0.0341757759451866,0.0,0.0001298230199608,0.0,0.0,7.951890468597412,0.0,0.0,0.0,0.2840725481510162,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723398178815841,-1778.225341796875,304.1554870605469,0.7199532389640808,0.124423511326313,0.1132402494549751,293.7034606933594,297.1499938964844,293.1499938964844,0.0035388236865401,-281.7718200683594,296.0043334960937,0.5186105966567993,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697836369276046,-2722.00732421875,304.1535339355469,0.8983336687088013,0.2468374520540237,0.1733680814504623,293.2435913085937,297.1499938964844,293.1499938964844,0.2139879316091537,-4429.60986328125,304.1568908691406,0.9618323445320128,0.296637624502182,0.2820535600185394,293.2777099609375,297.1499938964844,293.1499938964844,0.0099500622600317,-3062.14404296875,302.17974853515625,0.5186105966567993,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.1730041503906,1.0,0.2252519130706787,0.7986971735954285,0.7986971735954285,1.0,1.0,-1.0169352293014526,0.4129114747047424,0.604023814201355,0.2242188900709152,0.0,0.0,0.2268116772174835,36.88046646118164,46.0,2.618002653121948,-5728.64111328125,123.48400115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,305.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.166015625,18000.0,0.0,0.0,0.1279204785823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619371324777603,0.1961129009723663,-0.0341757759451866,0.0,0.0001298230199608,0.0,0.0,7.951890468597412,0.0,0.0,0.0,0.2840725481510162,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714695751667022,-1762.593505859375,304.1551208496094,0.7080978155136108,0.1232402920722961,0.112241230905056,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093169961124,-271.7124328613281,295.8210754394531,0.5108264088630676,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692773103713989,-2715.5908203125,304.1531982421875,0.884943425655365,0.2461462914943695,0.1729530990123748,293.24224853515625,297.1499938964844,293.1499938964844,0.2121797651052475,-4399.6748046875,304.1575927734375,0.9451890587806702,0.2945385873317718,0.28011554479599,293.2803649902344,297.1499938964844,293.1499938964844,0.009895627386868,-3053.94580078125,302.1280212402344,0.5108264088630676,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5096740722656,291.17218017578125,1.0,0.2285409718751907,0.7986252307891846,0.7986252307891846,1.0,1.0,-1.0135655403137207,0.4107697010040283,0.6027957797050476,0.2251278311014175,0.0,0.0,0.2238606214523315,39.27482604980469,49.0,-0.4678651690483093,-5680.71533203125,126.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.1267435699701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600579768419265,0.194216176867485,-0.0341582000255584,0.0,0.0001286286133108,0.0,0.0,7.863077640533447,0.0,0.0,0.0,0.2837209701538086,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714695751667022,-1762.593505859375,304.1551208496094,0.7080978155136108,0.1232402920722961,0.112241230905056,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093169961124,-271.7124328613281,295.8210754394531,0.5108264088630676,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692773103713989,-2715.5908203125,304.1531982421875,0.884943425655365,0.2461462914943695,0.1729530990123748,293.24224853515625,297.1499938964844,293.1499938964844,0.2121797651052475,-4399.6748046875,304.1575927734375,0.9451890587806702,0.2945385873317718,0.28011554479599,293.2803649902344,297.1499938964844,293.1499938964844,0.009895627386868,-3053.94580078125,302.1280212402344,0.5108264088630676,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5096740722656,291.17218017578125,1.0,0.2285409718751907,0.7986252307891846,0.7986252307891846,1.0,1.0,-1.0135655403137207,0.4107697010040283,0.6027957797050476,0.2251278311014175,0.0,0.0,0.2238606214523315,39.27482604980469,49.0,-0.4678651690483093,-5680.71533203125,126.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.1267435699701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600579768419265,0.194216176867485,-0.0341582000255584,0.0,0.0001286286133108,0.0,0.0,7.863077640533447,0.0,0.0,0.0,0.2837209701538086,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706996619701385,-1748.8275146484375,304.1546936035156,0.6960651874542236,0.1221694201231002,0.1113501787185669,293.6922302246094,297.1499938964844,293.1499938964844,0.003291473025456,-262.5238037109375,295.6513671875,0.5036035776138306,0.050000000745058,0.0487205721437931,293.1766662597656,297.1499938964844,293.1499938964844,0.1689068377017974,-2710.94873046875,304.1527404785156,0.8723031878471375,0.245647132396698,0.1726355701684951,293.2408447265625,297.1499938964844,293.1499938964844,0.2104876488447189,-4371.7333984375,304.1578674316406,0.9282221794128418,0.2924857437610626,0.2782853245735168,293.2822570800781,297.1499938964844,293.1499938964844,0.00984622631222,-3046.748046875,302.0773010253906,0.5036035776138306,0.050000000745058,0.2311094254255294,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320471853017807,0.7985533475875854,0.7985533475875854,1.0,1.0,-1.010612726211548,0.4087964594364166,0.6018162369728088,0.2261761128902435,0.0,0.0,0.2212748676538467,41.82619857788086,52.0,-2.397755622863769,-5637.61767578125,130.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458312988281,304.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1256075203418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583993136882782,0.1925417631864547,-0.0341424457728862,0.0,0.0001274756650673,0.0,0.0,7.784828662872314,0.0,0.0,0.0,0.2834110558032989,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706996619701385,-1748.8275146484375,304.1546936035156,0.6960651874542236,0.1221694201231002,0.1113501787185669,293.6922302246094,297.1499938964844,293.1499938964844,0.003291473025456,-262.5238037109375,295.6513671875,0.5036035776138306,0.050000000745058,0.0487205721437931,293.1766662597656,297.1499938964844,293.1499938964844,0.1689068377017974,-2710.94873046875,304.1527404785156,0.8723031878471375,0.245647132396698,0.1726355701684951,293.2408447265625,297.1499938964844,293.1499938964844,0.2104876488447189,-4371.7333984375,304.1578674316406,0.9282221794128418,0.2924857437610626,0.2782853245735168,293.2822570800781,297.1499938964844,293.1499938964844,0.00984622631222,-3046.748046875,302.0773010253906,0.5036035776138306,0.050000000745058,0.2311094254255294,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320471853017807,0.7985533475875854,0.7985533475875854,1.0,1.0,-1.010612726211548,0.4087964594364166,0.6018162369728088,0.2261761128902435,0.0,0.0,0.2212748676538467,41.82619857788086,52.0,-2.397755622863769,-5637.61767578125,130.48397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458312988281,304.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1256075203418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583993136882782,0.1925417631864547,-0.0341424457728862,0.0,0.0001274756650673,0.0,0.0,7.784828662872314,0.0,0.0,0.0,0.2834110558032989,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703464224934578,-1742.5269775390625,304.15447998046875,0.6902702450752258,0.121671088039875,0.1109413355588913,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355247531086,-258.1473693847656,295.5706481933594,0.5002034902572632,0.050000000745058,0.0487728379666805,293.1758728027344,297.1499938964844,293.1499938964844,0.1687929481267929,-2709.5517578125,304.1524658203125,0.8663619160652161,0.2454663217067718,0.1725357323884964,293.2402038574219,297.1499938964844,293.1499938964844,0.2096399366855621,-4357.72802734375,304.1579895019531,0.9199200868606568,0.2914586067199707,0.2773677706718445,293.2829284667969,297.1499938964844,293.1499938964844,0.0098227635025978,-3043.363037109375,302.0523681640625,0.5002034902572632,0.050000000745058,0.2313573509454727,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338617146015167,0.7985174059867859,0.7985174059867859,1.0,1.0,-1.0092613697052002,0.407860517501831,0.6014007925987244,0.2267410904169082,0.0,0.0,0.2201005816459655,43.15214157104492,52.0,-2.679394245147705,-5617.76123046875,132.42971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,304.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75,18000.0,0.0,0.0,0.1250616163015365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576572656631469,0.1917926520109176,-0.0341353900730609,0.0,0.0001269216445507,0.0,0.0,7.749890327453613,0.0,0.0,0.0,0.2832724750041961,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.070012018084526,-1736.56884765625,304.1542663574219,0.684648871421814,0.1211959868669509,0.1105553656816482,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815769616514,-253.91815185546875,295.4925231933594,0.4969298839569092,0.050000000745058,0.0488262586295604,293.1750183105469,297.1499938964844,293.1499938964844,0.1687041670083999,-2708.471923828125,304.15216064453125,0.8606563210487366,0.2453083395957946,0.1724576205015182,293.23956298828125,297.1499938964844,293.1499938964844,0.2087973058223724,-4343.7998046875,304.1580505371094,0.9119752645492554,0.2904426455497741,0.2764586806297302,293.28350830078125,297.1499938964844,293.1499938964844,0.0097999982535839,-3040.079833984375,302.0276794433594,0.4969298839569092,0.050000000745058,0.2316107600927353,291.1683044433594,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1680603027344,1.0,0.2357095181941986,0.7984805703163147,0.7984805703163147,1.0,1.0,-1.007981538772583,0.406953901052475,0.6010276079177856,0.2273282408714294,0.0,0.0,0.2189829498529434,44.50836181640625,55.0,-2.6448569297790527,-5598.68212890625,134.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,304.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1245350614190101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569587588310241,0.1910875886678695,-0.0341288298368454,0.0,0.0001263872545678,0.0,0.0,7.717080116271973,0.0,0.0,0.0,0.2831425070762634,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693887919187545,-1725.4796142578125,304.1539001464844,0.673987090587616,0.1203022524714469,0.109839342534542,293.66864013671875,297.1499938964844,293.1499938964844,0.0030782241374254,-245.79156494140625,295.3426513671875,0.4907057583332062,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685665845870971,-2706.807373046875,304.15167236328125,0.84993976354599,0.245032861828804,0.1723372191190719,293.2382202148437,297.1499938964844,293.1499938964844,0.2071382105350494,-4316.3564453125,304.1581420898437,0.8977989554405212,0.2884495854377746,0.2746773064136505,293.2843017578125,297.1499938964844,293.1499938964844,0.0097559783607721,-3033.7119140625,301.9789733886719,0.4907057583332062,0.050000000745058,0.232131078839302,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4482727050781,291.1665954589844,1.0,0.2394730895757675,0.7984070181846619,0.7984070181846619,1.0,1.0,-1.0055960416793823,0.4052124619483948,0.6003835201263428,0.228555142879486,0.0,0.0,0.216861143708229,47.29545593261719,43.0,-2.137941837310791,-5562.0146484375,138.6152801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7421875,18000.0,0.0,0.0,0.1235406100749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556496769189834,0.1897664219141006,-0.0341167487204074,0.0,0.0001253780064871,0.0,0.0,7.655782222747803,0.0,0.0,0.0,0.282900333404541,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693887919187545,-1725.4796142578125,304.1539001464844,0.673987090587616,0.1203022524714469,0.109839342534542,293.66864013671875,297.1499938964844,293.1499938964844,0.0030782241374254,-245.79156494140625,295.3426513671875,0.4907057583332062,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685665845870971,-2706.807373046875,304.15167236328125,0.84993976354599,0.245032861828804,0.1723372191190719,293.2382202148437,297.1499938964844,293.1499938964844,0.2071382105350494,-4316.3564453125,304.1581420898437,0.8977989554405212,0.2884495854377746,0.2746773064136505,293.2843017578125,297.1499938964844,293.1499938964844,0.0097559783607721,-3033.7119140625,301.9789733886719,0.4907057583332062,0.050000000745058,0.232131078839302,291.166748046875,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4482727050781,291.1665954589844,1.0,0.2394730895757675,0.7984070181846619,0.7984070181846619,1.0,1.0,-1.0055960416793823,0.4052124619483948,0.6003835201263428,0.228555142879486,0.0,0.0,0.216861143708229,47.29545593261719,43.0,-2.137941837310791,-5562.0146484375,138.6152801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7421875,18000.0,0.0,0.0,0.1235406100749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556496769189834,0.1897664219141006,-0.0341167487204074,0.0,0.0001253780064871,0.0,0.0,7.655782222747803,0.0,0.0,0.0,0.282900333404541,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096789479255,-1713.3741455078125,304.1537475585937,0.6745863556861877,0.1195068210363388,0.1090705022215843,293.6545104980469,297.1499938964844,293.1499938964844,0.0029723669867962,-237.42539978027344,295.2021179199219,0.4922710955142975,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477312326431,-2704.0283203125,304.1514892578125,0.8522853255271912,0.2448438704013824,0.1721635311841964,293.23663330078125,297.1499938964844,293.1499938964844,0.2053846567869186,-4287.22802734375,304.1583557128906,0.8986505270004272,0.2865332067012787,0.2728204131126404,293.28466796875,297.1499938964844,293.1499938964844,0.0096736624836921,-3018.677490234375,301.9315185546875,0.4922710955142975,0.050000000745058,0.2319957613945007,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4285583496094,291.1669311523437,1.0,0.2375735342502594,0.7983334064483643,0.7983334064483643,1.0,1.0,-1.0020403861999512,0.4029151201248169,0.5991252660751343,0.2296000868082046,0.0,0.0,0.2146749347448349,46.56995391845703,31.0,0.5693569779396057,-5523.34228515625,136.48216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40887451171875,304.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1226251423358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543773263692855,0.1884829252958297,-0.0341056063771247,0.0,0.0001244489249074,0.0,0.0,7.596584320068359,0.0,0.0,0.0,0.2826672494411468,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096789479255,-1713.3741455078125,304.1537475585937,0.6745863556861877,0.1195068210363388,0.1090705022215843,293.6545104980469,297.1499938964844,293.1499938964844,0.0029723669867962,-237.42539978027344,295.2021179199219,0.4922710955142975,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683477312326431,-2704.0283203125,304.1514892578125,0.8522853255271912,0.2448438704013824,0.1721635311841964,293.23663330078125,297.1499938964844,293.1499938964844,0.2053846567869186,-4287.22802734375,304.1583557128906,0.8986505270004272,0.2865332067012787,0.2728204131126404,293.28466796875,297.1499938964844,293.1499938964844,0.0096736624836921,-3018.677490234375,301.9315185546875,0.4922710955142975,0.050000000745058,0.2319957613945007,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4285583496094,291.1669311523437,1.0,0.2375735342502594,0.7983334064483643,0.7983334064483643,1.0,1.0,-1.0020403861999512,0.4029151201248169,0.5991252660751343,0.2296000868082046,0.0,0.0,0.2146749347448349,46.56995391845703,31.0,0.5693569779396057,-5523.34228515625,136.48216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40887451171875,304.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1226251423358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543773263692855,0.1884829252958297,-0.0341056063771247,0.0,0.0001244489249074,0.0,0.0,7.596584320068359,0.0,0.0,0.0,0.2826672494411468,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.068022534251213,-1701.1207275390625,304.15362548828125,0.6850622892379761,0.1188458651304245,0.1083113253116607,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667480219155,-229.0363006591797,295.0724182128906,0.5006692409515381,0.050000000745058,0.0487654842436313,293.1688232421875,297.1499938964844,293.1499938964844,0.1681114882230758,-2700.983642578125,304.1513977050781,0.8662595748901367,0.2448017001152038,0.1720028817653656,293.2347412109375,297.1499938964844,293.1499938964844,0.203576311469078,-4257.09326171875,304.1585693359375,0.9126830697059632,0.2847251892089844,0.2709481418132782,293.28448486328125,297.1499938964844,293.1499938964844,0.0095614083111286,-2996.5478515625,301.8858642578125,0.5006692409515381,0.050000000745058,0.2313224673271179,291.1690979003906,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1694030761719,1.0,0.2316482961177826,0.7982708811759949,0.7982708811759949,1.0,1.0,-0.9977113008499146,0.4002586603164673,0.5974526405334473,0.2305045872926712,0.0,0.0,0.2119747251272201,42.96367645263672,25.0,2.8497774600982666,-5478.46240234375,129.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1217666268348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152850329875946,0.1869437992572784,-0.0340934731066226,0.0,0.000123577643535,0.0,0.0,7.526210308074951,0.0,0.0,0.0,0.2823940813541412,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.068022534251213,-1701.1207275390625,304.15362548828125,0.6850622892379761,0.1188458651304245,0.1083113253116607,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667480219155,-229.0363006591797,295.0724182128906,0.5006692409515381,0.050000000745058,0.0487654842436313,293.1688232421875,297.1499938964844,293.1499938964844,0.1681114882230758,-2700.983642578125,304.1513977050781,0.8662595748901367,0.2448017001152038,0.1720028817653656,293.2347412109375,297.1499938964844,293.1499938964844,0.203576311469078,-4257.09326171875,304.1585693359375,0.9126830697059632,0.2847251892089844,0.2709481418132782,293.28448486328125,297.1499938964844,293.1499938964844,0.0095614083111286,-2996.5478515625,301.8858642578125,0.5006692409515381,0.050000000745058,0.2313224673271179,291.1690979003906,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1694030761719,1.0,0.2316482961177826,0.7982708811759949,0.7982708811759949,1.0,1.0,-0.9977113008499146,0.4002586603164673,0.5974526405334473,0.2305045872926712,0.0,0.0,0.2119747251272201,42.96367645263672,25.0,2.8497774600982666,-5478.46240234375,129.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1217666268348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152850329875946,0.1869437992572784,-0.0340934731066226,0.0,0.000123577643535,0.0,0.0,7.526210308074951,0.0,0.0,0.0,0.2823940813541412,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674121230840683,-1690.272705078125,304.1534423828125,0.6997764110565186,0.1182999089360237,0.1076401397585868,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663202490657,-221.0458831787109,294.9508361816406,0.5123613476753235,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679685562849044,-2699.158935546875,304.1511535644531,0.8856514096260071,0.2448829412460327,0.1719182133674621,293.2325744628906,297.1499938964844,293.1499938964844,0.2018401771783828,-4228.16162109375,304.1585998535156,0.9338319897651672,0.2830173969268799,0.269150823354721,293.2838134765625,297.1499938964844,293.1499938964844,0.0094465781003236,-2973.481689453125,301.8415832519531,0.5123613476753235,0.050000000745058,0.2305380851030349,291.1713562011719,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1715393066406,1.0,0.2249278724193573,0.7982084155082703,0.7982084155082703,1.0,1.0,-0.9935070872306824,0.3976710438728332,0.5958360433578491,0.2313991487026214,0.0,0.0,0.2089649140834808,38.76520538330078,25.0,2.723500490188598,-5430.5634765625,121.16793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.521484375,18000.0,0.0,0.0,0.1209268197417259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511158049106598,0.1851951330900192,-0.0340793244540691,0.0,0.000122725352412,0.0,0.0,7.4463348388671875,0.0,0.0,0.0,0.2820840775966644,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674121230840683,-1690.272705078125,304.1534423828125,0.6997764110565186,0.1182999089360237,0.1076401397585868,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663202490657,-221.0458831787109,294.9508361816406,0.5123613476753235,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679685562849044,-2699.158935546875,304.1511535644531,0.8856514096260071,0.2448829412460327,0.1719182133674621,293.2325744628906,297.1499938964844,293.1499938964844,0.2018401771783828,-4228.16162109375,304.1585998535156,0.9338319897651672,0.2830173969268799,0.269150823354721,293.2838134765625,297.1499938964844,293.1499938964844,0.0094465781003236,-2973.481689453125,301.8415832519531,0.5123613476753235,0.050000000745058,0.2305380851030349,291.1713562011719,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1715393066406,1.0,0.2249278724193573,0.7982084155082703,0.7982084155082703,1.0,1.0,-0.9935070872306824,0.3976710438728332,0.5958360433578491,0.2313991487026214,0.0,0.0,0.2089649140834808,38.76520538330078,25.0,2.723500490188598,-5430.5634765625,121.16793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.521484375,18000.0,0.0,0.0,0.1209268197417259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511158049106598,0.1851951330900192,-0.0340793244540691,0.0,0.000122725352412,0.0,0.0,7.4463348388671875,0.0,0.0,0.0,0.2820840775966644,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671493783593177,-1685.6214599609375,304.1532897949219,0.7064906358718872,0.1180576160550117,0.1073499917984008,293.61376953125,297.1499938964844,293.1499938964844,0.00271906866692,-217.2857208251953,294.89227294921875,0.5179745554924011,0.050000000745058,0.0485323742032051,293.1646728515625,297.1499938964844,293.1499938964844,0.1679460108280182,-2698.889892578125,304.1510009765625,0.894717276096344,0.2449525296688079,0.1719110310077667,293.2314453125,297.1499938964844,293.1499938964844,0.2010222971439361,-4214.54541015625,304.1585388183594,0.9434001445770264,0.2821933031082153,0.2682977020740509,293.2833557128906,297.1499938964844,293.1499938964844,0.0093947825953364,-2963.112548828125,301.8197937011719,0.5179745554924011,0.050000000745058,0.230216696858406,291.1719970703125,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.38134765625,291.1720886230469,1.0,0.2222087383270263,0.798177182674408,0.798177182674408,1.0,1.0,-0.9916591644287108,0.396502137184143,0.5951570272445679,0.2318727821111679,0.0,0.0,0.2074322551488876,37.04640197753906,25.0,2.024904251098633,-5406.94140625,117.83637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,304.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.650390625,18000.0,0.0,0.0,0.120505541563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502235680818557,0.1842953562736511,-0.0340717919170856,0.0,0.0001222978025907,0.0,0.0,7.405233860015869,0.0,0.0,0.0,0.2819240391254425,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669104382395744,-1681.403076171875,304.15313720703125,0.7123813033103943,0.1178285107016563,0.1070839241147041,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736413128674,-213.671630859375,294.83477783203125,0.5231686234474182,0.050000000745058,0.0484751909971237,293.163330078125,297.1499938964844,293.1499938964844,0.1679500341415405,-2698.96923828125,304.1508178710937,0.9029372334480286,0.2450315803289413,0.1719205379486084,293.23028564453125,297.1499938964844,293.1499938964844,0.200236365199089,-4201.4677734375,304.1584167480469,0.9516820907592772,0.281384140253067,0.2674707770347595,293.2828674316406,297.1499938964844,293.1499938964844,0.009346785955131,-2953.558349609375,301.7981262207031,0.5231686234474182,0.050000000745058,0.2299454361200332,291.1722106933594,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1722106933594,1.0,0.2198059409856796,0.7981616854667664,0.7981616854667664,1.0,1.0,-0.9899645447731018,0.3954110741615295,0.5945534706115723,0.2323603183031082,0.0,0.0,0.2059268206357956,35.596675872802734,25.0,1.0747674703598022,-5383.9833984375,115.00472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,304.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1200814694166183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493406593799591,0.1834048479795456,-0.0340641885995864,0.0,0.0001218674224219,0.0,0.0,7.364562511444092,0.0,0.0,0.0,0.2817653119564056,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664830282330513,-1673.8795166015625,304.1528015136719,0.7220467329025269,0.1174020320177078,0.1066032797098159,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869207456707,-206.7724151611328,294.72283935546875,0.5326230525970459,0.050000000745058,0.0483823269605636,293.1607666015625,297.1499938964844,293.1499938964844,0.168009802699089,-2699.799560546875,304.15045166015625,0.9186218976974488,0.2452096343040466,0.1719715148210525,293.2280578613281,297.1499938964844,293.1499938964844,0.1987359076738357,-4176.4990234375,304.1581115722656,0.9653078317642212,0.2798045873641968,0.2658770084381103,293.2817687988281,297.1499938964844,293.1499938964844,0.0092586260288953,-2936.09814453125,301.75506591796875,0.5326230525970459,0.050000000745058,0.2295049130916595,291.1718139648437,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.17169189453125,1.0,0.2158079296350479,0.7981306910514832,0.7981306910514832,1.0,1.0,-0.9868959188461304,0.3933996260166168,0.5934963226318359,0.2333341091871261,0.0,0.0,0.2030422240495681,33.244140625,25.0,-0.3774728178977966,-5340.673828125,110.3586196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1192254200577735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476549506187439,0.1817043274641037,-0.0340493731200695,0.0,0.0001209986439789,0.0,0.0,7.286959171295166,0.0,0.0,0.0,0.2814615368843078,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664830282330513,-1673.8795166015625,304.1528015136719,0.7220467329025269,0.1174020320177078,0.1066032797098159,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869207456707,-206.7724151611328,294.72283935546875,0.5326230525970459,0.050000000745058,0.0483823269605636,293.1607666015625,297.1499938964844,293.1499938964844,0.168009802699089,-2699.799560546875,304.15045166015625,0.9186218976974488,0.2452096343040466,0.1719715148210525,293.2280578613281,297.1499938964844,293.1499938964844,0.1987359076738357,-4176.4990234375,304.1581115722656,0.9653078317642212,0.2798045873641968,0.2658770084381103,293.2817687988281,297.1499938964844,293.1499938964844,0.0092586260288953,-2936.09814453125,301.75506591796875,0.5326230525970459,0.050000000745058,0.2295049130916595,291.1718139648437,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.17169189453125,1.0,0.2158079296350479,0.7981306910514832,0.7981306910514832,1.0,1.0,-0.9868959188461304,0.3933996260166168,0.5934963226318359,0.2333341091871261,0.0,0.0,0.2030422240495681,33.244140625,25.0,-0.3774728178977966,-5340.673828125,110.3586196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1192254200577735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476549506187439,0.1817043274641037,-0.0340493731200695,0.0,0.0001209986439789,0.0,0.0,7.286959171295166,0.0,0.0,0.0,0.2814615368843078,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661059319972992,-1667.258544921875,304.1524963378906,0.7297596335411072,0.1170095428824424,0.1061766371130943,293.57275390625,297.1499938964844,293.1499938964844,0.002504747826606,-200.23146057128903,294.6146545410156,0.5407537221908569,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1681145429611206,-2701.20361328125,304.1501159667969,0.9325789213180542,0.2454051673412323,0.1720530986785888,293.2258605957031,297.1499938964844,293.1499938964844,0.1973074078559875,-4152.70263671875,304.15777587890625,0.975539207458496,0.2782705426216125,0.2643501460552215,293.2806701660156,297.1499938964844,293.1499938964844,0.0091783227398991,-2920.241455078125,301.7123413085937,0.5407537221908569,0.050000000745058,0.2291705459356308,291.17095947265625,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708374023437,1.0,0.2126758098602295,0.7980997562408447,0.7980997562408447,1.0,1.0,-0.9841635227203368,0.3915804624557495,0.5925830602645874,0.234270691871643,0.0,0.0,0.2003031820058822,31.45989227294922,25.0,-1.097530961036682,-5300.4140625,106.76480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,304.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1183638498187065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460732221603393,0.1801086813211441,-0.0340354554355144,0.0,0.0001201242557726,0.0,0.0,7.214335918426514,0.0,0.0,0.0,0.2811771333217621,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661059319972992,-1667.258544921875,304.1524963378906,0.7297596335411072,0.1170095428824424,0.1061766371130943,293.57275390625,297.1499938964844,293.1499938964844,0.002504747826606,-200.23146057128903,294.6146545410156,0.5407537221908569,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1681145429611206,-2701.20361328125,304.1501159667969,0.9325789213180542,0.2454051673412323,0.1720530986785888,293.2258605957031,297.1499938964844,293.1499938964844,0.1973074078559875,-4152.70263671875,304.15777587890625,0.975539207458496,0.2782705426216125,0.2643501460552215,293.2806701660156,297.1499938964844,293.1499938964844,0.0091783227398991,-2920.241455078125,301.7123413085937,0.5407537221908569,0.050000000745058,0.2291705459356308,291.17095947265625,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708374023437,1.0,0.2126758098602295,0.7980997562408447,0.7980997562408447,1.0,1.0,-0.9841635227203368,0.3915804624557495,0.5925830602645874,0.234270691871643,0.0,0.0,0.2003031820058822,31.45989227294922,25.0,-1.097530961036682,-5300.4140625,106.76480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,304.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1183638498187065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460732221603393,0.1801086813211441,-0.0340354554355144,0.0,0.0001201242557726,0.0,0.0,7.214335918426514,0.0,0.0,0.0,0.2811771333217621,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664462924003,-1661.308349609375,304.1522216796875,0.7360324859619141,0.1166434064507484,0.1057910919189453,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260899517685,-193.96636962890625,294.5096740722656,0.5475826263427734,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682475507259369,-2702.961669921875,304.1498718261719,0.9440907835960388,0.245608776807785,0.1721542626619339,293.2237548828125,297.1499938964844,293.1499938964844,0.1959368586540222,-4129.837890625,304.157470703125,0.9831013083457948,0.276777058839798,0.2628791928291321,293.2795715332031,297.1499938964844,293.1499938964844,0.0091037675738334,-2905.53125,301.6698913574219,0.5475826263427734,0.050000000745058,0.2289152294397354,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697998046875,1.0,0.2102072238922119,0.7980678081512451,0.7980678081512451,1.0,1.0,-0.9816858172416688,0.3899238705635071,0.5917619466781616,0.2351345717906952,0.0,0.0,0.1977136433124542,30.09790802001953,25.0,-1.4044281244277954,-5262.7802734375,103.94995880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1175047978758812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445908546447754,0.1786133050918579,-0.0340224504470825,0.0,0.0001192524359794,0.0,0.0,7.146464347839356,0.0,0.0,0.0,0.2809115350246429,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664462924003,-1661.308349609375,304.1522216796875,0.7360324859619141,0.1166434064507484,0.1057910919189453,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260899517685,-193.96636962890625,294.5096740722656,0.5475826263427734,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682475507259369,-2702.961669921875,304.1498718261719,0.9440907835960388,0.245608776807785,0.1721542626619339,293.2237548828125,297.1499938964844,293.1499938964844,0.1959368586540222,-4129.837890625,304.157470703125,0.9831013083457948,0.276777058839798,0.2628791928291321,293.2795715332031,297.1499938964844,293.1499938964844,0.0091037675738334,-2905.53125,301.6698913574219,0.5475826263427734,0.050000000745058,0.2289152294397354,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697998046875,1.0,0.2102072238922119,0.7980678081512451,0.7980678081512451,1.0,1.0,-0.9816858172416688,0.3899238705635071,0.5917619466781616,0.2351345717906952,0.0,0.0,0.1977136433124542,30.09790802001953,25.0,-1.4044281244277954,-5262.7802734375,103.94995880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1175047978758812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445908546447754,0.1786133050918579,-0.0340224504470825,0.0,0.0001192524359794,0.0,0.0,7.146464347839356,0.0,0.0,0.0,0.2809115350246429,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.065455138683319,-1655.8585205078125,304.1520080566406,0.7411321401596069,0.1162975579500198,0.1054368317127227,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500113748013,-187.9029083251953,294.4071655273437,0.5532315373420715,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683948338031768,-2704.892578125,304.149658203125,0.953297793865204,0.2458104789257049,0.1722650825977325,293.22174072265625,297.1499938964844,293.1499938964844,0.1946147680282592,-4107.7451171875,304.1571960449219,0.9886485934257508,0.2753207385540008,0.2614562809467315,293.2785949707031,297.1499938964844,293.1499938964844,0.0090334499254822,-2891.640625,301.6275634765625,0.5532315373420715,0.050000000745058,0.2287188321352005,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434445619583,0.7980358600616455,0.7980358600616455,1.0,1.0,-0.979400634765625,0.3884078562259674,0.5909927487373352,0.2358975410461425,0.0,0.0,0.1952695399522781,29.04966163635254,28.0,-1.4944980144500732,-5227.46875,101.71223449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,304.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.1166578084230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432048827409744,0.1772152036428451,-0.0340103320777416,0.0,0.0001183928397949,0.0,0.0,7.083174705505371,0.0,0.0,0.0,0.2806640267372131,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.065455138683319,-1655.8585205078125,304.1520080566406,0.7411321401596069,0.1162975579500198,0.1054368317127227,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500113748013,-187.9029083251953,294.4071655273437,0.5532315373420715,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683948338031768,-2704.892578125,304.149658203125,0.953297793865204,0.2458104789257049,0.1722650825977325,293.22174072265625,297.1499938964844,293.1499938964844,0.1946147680282592,-4107.7451171875,304.1571960449219,0.9886485934257508,0.2753207385540008,0.2614562809467315,293.2785949707031,297.1499938964844,293.1499938964844,0.0090334499254822,-2891.640625,301.6275634765625,0.5532315373420715,0.050000000745058,0.2287188321352005,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434445619583,0.7980358600616455,0.7980358600616455,1.0,1.0,-0.979400634765625,0.3884078562259674,0.5909927487373352,0.2358975410461425,0.0,0.0,0.1952695399522781,29.04966163635254,28.0,-1.4944980144500732,-5227.46875,101.71223449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,304.6442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.1166578084230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432048827409744,0.1772152036428451,-0.0340103320777416,0.0,0.0001183928397949,0.0,0.0,7.083174705505371,0.0,0.0,0.0,0.2806640267372131,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653152614831924,-1653.4141845703125,304.1518859863281,0.7419451475143433,0.116129420697689,0.1052773594856262,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130977060645,-184.95985412597656,294.3565673828125,0.554347813129425,0.050000000745058,0.0482087284326553,293.1538391113281,297.1499938964844,293.1499938964844,0.1684778481721878,-2705.97705078125,304.1495666503906,0.955150067806244,0.2459057718515396,0.1723276078701019,293.2207336425781,297.1499938964844,293.1499938964844,0.1939781606197357,-4097.0986328125,304.15704345703125,0.9892857670783995,0.2746048271656036,0.2607699632644653,293.27813720703125,297.1499938964844,293.1499938964844,0.0090018725022673,-2885.477294921875,301.6064453125,0.554347813129425,0.050000000745058,0.2286814451217651,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078841179609298,0.7980198860168457,0.7980198860168457,1.0,1.0,-0.9784061908721924,0.3877381682395935,0.5906680226325989,0.2362542897462844,0.0,0.0,0.1941036731004715,28.850698471069336,28.0,-1.6028549671173096,-5210.7646484375,101.16966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,304.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.116241730749607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425467729568481,0.1765513569116592,-0.0340045876801013,0.0,0.0001179705795948,0.0,0.0,7.053178310394287,0.0,0.0,0.0,0.2805467844009399,4.0,0.0,1.0
