time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651845484972,-1651.1334228515625,304.1517944335937,0.7414907217025757,0.1159614622592926,0.1051272228360176,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768196649849,-182.06768798828125,294.30615234375,0.5542300343513489,0.050000000745058,0.0482095554471015,293.15313720703125,297.1499938964844,293.1499938964844,0.1685650050640106,-2707.11474609375,304.1495056152344,0.9550961852073668,0.2459923028945922,0.1723916381597519,293.21978759765625,297.1499938964844,293.1499938964844,0.1933585107326507,-4086.732177734375,304.1568908691406,0.988455891609192,0.2738953232765198,0.260098934173584,293.2777099609375,297.1499938964844,293.1499938964844,0.0089727034792304,-2879.8583984375,301.5852355957031,0.5542300343513489,0.050000000745058,0.2286853641271591,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078583985567093,0.798005223274231,0.798005223274231,1.0,1.0,-0.97750324010849,0.3871239423751831,0.5903792977333069,0.2365937381982803,0.0,0.0,0.1929947584867477,28.872520446777344,31.0,-1.8441102504730225,-5194.767578125,101.01456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,304.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1158327087759971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419175416231155,0.1759165972471237,-0.0339990593492984,0.0,0.000117555471661,0.0,0.0,7.024514675140381,0.0,0.0,0.0,0.2804347574710846,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405419826507,-1646.8819580078125,304.151611328125,0.7377393841743469,0.1156230941414833,0.1048446595668792,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054875735193,-176.38046264648438,294.20562744140625,0.5512136816978455,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687367707490921,-2709.3515625,304.1493835449219,0.950638473033905,0.2461331039667129,0.1725135743618011,293.2179870605469,297.1499938964844,293.1499938964844,0.1921590566635131,-4066.648193359375,304.1565856933594,0.9833261370658876,0.2724933922290802,0.2587935626506805,293.2769775390625,297.1499938964844,293.1499938964844,0.0089196935296058,-2869.81689453125,301.5426940917969,0.5512136816978455,0.050000000745058,0.2287875711917877,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523920297622,0.7979758381843567,0.7979758381843567,1.0,1.0,-0.9758923053741456,0.3860261142253876,0.5898661613464355,0.2372027486562729,0.0,0.0,0.1909625977277755,29.41969871520996,34.0,-2.1866800785064697,-5165.1240234375,101.5821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,304.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1150425672531127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407668590545654,0.1747556775808334,-0.0339888222515583,0.0,0.0001167535738204,0.0,0.0,6.972126483917236,0.0,0.0,0.0,0.2802296280860901,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405419826507,-1646.8819580078125,304.151611328125,0.7377393841743469,0.1156230941414833,0.1048446595668792,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054875735193,-176.38046264648438,294.20562744140625,0.5512136816978455,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687367707490921,-2709.3515625,304.1493835449219,0.950638473033905,0.2461331039667129,0.1725135743618011,293.2179870605469,297.1499938964844,293.1499938964844,0.1921590566635131,-4066.648193359375,304.1565856933594,0.9833261370658876,0.2724933922290802,0.2587935626506805,293.2769775390625,297.1499938964844,293.1499938964844,0.0089196935296058,-2869.81689453125,301.5426940917969,0.5512136816978455,0.050000000745058,0.2287875711917877,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086523920297622,0.7979758381843567,0.7979758381843567,1.0,1.0,-0.9758923053741456,0.3860261142253876,0.5898661613464355,0.2372027486562729,0.0,0.0,0.1909625977277755,29.41969871520996,34.0,-2.1866800785064697,-5165.1240234375,101.5821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,304.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1150425672531127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407668590545654,0.1747556775808334,-0.0339888222515583,0.0,0.0001167535738204,0.0,0.0,6.972126483917236,0.0,0.0,0.0,0.2802296280860901,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.064711295068264,-1642.890380859375,304.1514587402344,0.7311779260635376,0.1152784302830696,0.1045781075954437,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351233590394,-170.768310546875,294.1051330566406,0.545412540435791,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688893586397171,-2711.331298828125,304.1493225097656,0.9415104389190674,0.24622243642807,0.1726177036762237,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.2431640625,304.15631103515625,0.9741190671920776,0.2711124122142792,0.2575303912162781,293.27642822265625,297.1499938964844,293.1499938964844,0.0088722361251711,-2861.00732421875,301.4999084472656,0.545412540435791,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103680223226547,0.7979464530944824,0.7979464530944824,1.0,1.0,-0.9744815230369568,0.3850738108158111,0.5894076824188232,0.237710416316986,0.0,0.0,0.1891551166772842,30.522979736328125,37.0,-2.276845932006836,-5138.27685546875,103.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1143006905913353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139750674366951,0.1737304329872131,-0.0339797586202621,0.0,0.0001160006722784,0.0,0.0,6.925938606262207,0.0,0.0,0.0,0.2800486981868744,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.064711295068264,-1642.890380859375,304.1514587402344,0.7311779260635376,0.1152784302830696,0.1045781075954437,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351233590394,-170.768310546875,294.1051330566406,0.545412540435791,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688893586397171,-2711.331298828125,304.1493225097656,0.9415104389190674,0.24622243642807,0.1726177036762237,293.21630859375,297.1499938964844,293.1499938964844,0.1910019665956497,-4047.2431640625,304.15631103515625,0.9741190671920776,0.2711124122142792,0.2575303912162781,293.27642822265625,297.1499938964844,293.1499938964844,0.0088722361251711,-2861.00732421875,301.4999084472656,0.545412540435791,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103680223226547,0.7979464530944824,0.7979464530944824,1.0,1.0,-0.9744815230369568,0.3850738108158111,0.5894076824188232,0.237710416316986,0.0,0.0,0.1891551166772842,30.522979736328125,37.0,-2.276845932006836,-5138.27685546875,103.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1143006905913353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139750674366951,0.1737304329872131,-0.0339797586202621,0.0,0.0001160006722784,0.0,0.0,6.925938606262207,0.0,0.0,0.0,0.2800486981868744,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644901767373085,-1639.0408935546875,304.1513366699219,0.7228155136108398,0.1149250492453575,0.1043207794427871,293.49957275390625,297.1499938964844,293.1499938964844,0.002065050182864,-165.1770477294922,294.0042724609375,0.5379093885421753,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690090894699096,-2712.87744140625,304.1493530273437,0.9291188716888428,0.2462508380413055,0.1726939380168914,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800432682037,-4028.39599609375,304.1560974121094,0.9614858031272888,0.2697510421276092,0.2563033998012543,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289063423872,-2853.10791015625,301.456787109375,0.5379093885421753,0.050000000745058,0.2292834371328354,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906531095504,0.797910213470459,0.797910213470459,1.0,1.0,-0.9732120633125304,0.3842359483242035,0.5889760851860046,0.2381143420934677,0.0,0.0,0.1875587999820709,32.06705474853516,40.0,-2.223201036453247,-5113.88427734375,105.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1136183738708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388572305440902,0.1728290170431137,-0.0339717864990234,0.0,0.0001153082048404,0.0,0.0,6.885392189025879,0.0,0.0,0.0,0.2798898816108703,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644901767373085,-1639.0408935546875,304.1513366699219,0.7228155136108398,0.1149250492453575,0.1043207794427871,293.49957275390625,297.1499938964844,293.1499938964844,0.002065050182864,-165.1770477294922,294.0042724609375,0.5379093885421753,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690090894699096,-2712.87744140625,304.1493530273437,0.9291188716888428,0.2462508380413055,0.1726939380168914,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800432682037,-4028.39599609375,304.1560974121094,0.9614858031272888,0.2697510421276092,0.2563033998012543,293.27606201171875,297.1499938964844,293.1499938964844,0.0088289063423872,-2853.10791015625,301.456787109375,0.5379093885421753,0.050000000745058,0.2292834371328354,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127906531095504,0.797910213470459,0.797910213470459,1.0,1.0,-0.9732120633125304,0.3842359483242035,0.5889760851860046,0.2381143420934677,0.0,0.0,0.1875587999820709,32.06705474853516,40.0,-2.223201036453247,-5113.88427734375,105.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1136183738708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388572305440902,0.1728290170431137,-0.0339717864990234,0.0,0.0001153082048404,0.0,0.0,6.885392189025879,0.0,0.0,0.0,0.2798898816108703,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642724856734275,-1635.25048828125,304.1512451171875,0.7131455540657043,0.1145615950226783,0.1040679290890693,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947888795286,-159.56826782226562,293.9027404785156,0.5295986533164978,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690838783979416,-2713.8349609375,304.1494445800781,0.9150490164756776,0.2462092638015747,0.172733336687088,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880563735962,-4010.02001953125,304.1558837890625,0.9462237358093262,0.2684085667133331,0.2551083266735077,293.2758483886719,297.1499938964844,293.1499938964844,0.0087886406108737,-2845.875732421875,301.4133605957031,0.5295986533164978,0.050000000745058,0.2296391427516937,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611022949219,1.0,0.2157501131296157,0.7978739738464355,0.7978739738464355,1.0,1.0,-0.972038507461548,0.3834864795207977,0.5885519981384277,0.2384212762117386,0.0,0.0,0.1861549019813537,33.963924407958984,43.0,-2.071497917175293,-5091.697265625,108.28128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1130038797855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380756050348281,0.1720404177904129,-0.033964816480875,0.0,0.0001146845679613,0.0,0.0,6.849971771240234,0.0,0.0,0.0,0.2797511518001556,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642724856734275,-1635.25048828125,304.1512451171875,0.7131455540657043,0.1145615950226783,0.1040679290890693,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947888795286,-159.56826782226562,293.9027404785156,0.5295986533164978,0.050000000745058,0.0484106242656707,293.151123046875,297.1499938964844,293.1499938964844,0.1690838783979416,-2713.8349609375,304.1494445800781,0.9150490164756776,0.2462092638015747,0.172733336687088,293.2132873535156,297.1499938964844,293.1499938964844,0.1887880563735962,-4010.02001953125,304.1558837890625,0.9462237358093262,0.2684085667133331,0.2551083266735077,293.2758483886719,297.1499938964844,293.1499938964844,0.0087886406108737,-2845.875732421875,301.4133605957031,0.5295986533164978,0.050000000745058,0.2296391427516937,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611022949219,1.0,0.2157501131296157,0.7978739738464355,0.7978739738464355,1.0,1.0,-0.972038507461548,0.3834864795207977,0.5885519981384277,0.2384212762117386,0.0,0.0,0.1861549019813537,33.963924407958984,43.0,-2.071497917175293,-5091.697265625,108.28128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,304.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1130038797855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380756050348281,0.1720404177904129,-0.033964816480875,0.0,0.0001146845679613,0.0,0.0,6.849971771240234,0.0,0.0,0.0,0.2797511518001556,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641639083623886,-1633.359619140625,304.1512145996094,0.7077904939651489,0.1143758818507194,0.1039421483874321,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594747573137,-156.7483367919922,293.85162353515625,0.5253554582595825,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.1691008508205413,-2714.047607421875,304.1495056152344,0.9079682230949402,0.2461592406034469,0.1727365106344223,293.21258544921875,297.1499938964844,293.1499938964844,0.188252180814743,-4000.99072265625,304.1557922363281,0.937936305999756,0.2677443623542785,0.2545218169689178,293.2758178710937,297.1499938964844,293.1499938964844,0.0087693994864821,-2842.450927734375,301.3915100097656,0.5253554582595825,0.050000000745058,0.2298378497362136,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.28143310546875,291.1604309082031,1.0,0.2173883616924286,0.7978558540344238,0.7978558540344238,1.0,1.0,-0.9714761972427368,0.3831374049186706,0.5883387923240662,0.2385420948266983,0.0,0.0,0.1855188757181167,35.02308654785156,43.0,-1.97351622581482,-5081.35693359375,109.90885162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1127239614725112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377228647470474,0.1716845333576202,-0.0339616760611534,0.0,0.0001144004927482,0.0,0.0,6.834003448486328,0.0,0.0,0.0,0.2796886265277862,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640550777316093,-1631.4638671875,304.1512145996094,0.7022293210029602,0.1141876280307769,0.1038163602352142,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239985849708,-153.91490173339844,293.80029296875,0.5211446285247803,0.050000000745058,0.0484968982636928,293.1515808105469,297.1499938964844,293.1499938964844,0.1691026091575622,-2714.0625,304.14959716796875,0.9012122750282288,0.2460885792970657,0.1727274358272552,293.2119140625,297.1499938964844,293.1499938964844,0.1877224296331405,-3992.056884765625,304.1557006835937,0.9294453263282776,0.2670847773551941,0.2539421617984772,293.2758178710937,297.1499938964844,293.1499938964844,0.0087506277486681,-2839.124755859375,301.3695373535156,0.5211446285247803,0.050000000745058,0.2300484031438827,291.1599426269531,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.219110831618309,0.7978384494781494,0.7978384494781494,1.0,1.0,-0.9709246158599854,0.3828015327453613,0.588123083114624,0.2386435866355896,0.0,0.0,0.1849222779273986,36.145057678222656,46.0,-1.865243673324585,-5071.4765625,111.64060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1124625280499458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373929381370544,0.171351671218872,-0.0339587405323982,0.0,0.0001141351676778,0.0,0.0,6.819077491760254,0.0,0.0,0.0,0.279630184173584,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365000486373,-1627.65625,304.1511535644531,0.6910864114761353,0.1138050630688667,0.1035647094249725,293.48095703125,297.1499938964844,293.1499938964844,0.0018524596234783,-148.1995086669922,293.6968994140625,0.513001561164856,0.050000000745058,0.0485920645296573,293.15240478515625,297.1499938964844,293.1499938964844,0.1690569370985031,-2713.45361328125,304.1498107910156,0.8880234360694885,0.2458825409412384,0.1726698279380798,293.2106018066406,297.1499938964844,293.1499938964844,0.186680182814598,-3974.458251953125,304.1555480957031,0.9127044677734376,0.2657797038555145,0.252802312374115,293.27593994140625,297.1499938964844,293.1499938964844,0.0087141944095492,-2832.6982421875,301.32537841796875,0.513001561164856,0.050000000745058,0.2304998189210891,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9867248535156,293.2761535644531,291.1586303710937,1.0,0.2227553874254226,0.7978036403656006,0.7978036403656006,1.0,1.0,-0.969841480255127,0.3821597695350647,0.5876817107200623,0.2387965768575668,0.0,0.0,0.1838334798812866,38.55000305175781,49.0,-1.6138606071472168,-5052.95263671875,115.3682632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1119942218065261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367935836315155,0.1707470118999481,-0.0339534245431423,0.0,0.0001136598948505,0.0,0.0,6.791990756988525,0.0,0.0,0.0,0.2795242071151733,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365000486373,-1627.65625,304.1511535644531,0.6910864114761353,0.1138050630688667,0.1035647094249725,293.48095703125,297.1499938964844,293.1499938964844,0.0018524596234783,-148.1995086669922,293.6968994140625,0.513001561164856,0.050000000745058,0.0485920645296573,293.15240478515625,297.1499938964844,293.1499938964844,0.1690569370985031,-2713.45361328125,304.1498107910156,0.8880234360694885,0.2458825409412384,0.1726698279380798,293.2106018066406,297.1499938964844,293.1499938964844,0.186680182814598,-3974.458251953125,304.1555480957031,0.9127044677734376,0.2657797038555145,0.252802312374115,293.27593994140625,297.1499938964844,293.1499938964844,0.0087141944095492,-2832.6982421875,301.32537841796875,0.513001561164856,0.050000000745058,0.2304998189210891,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9867248535156,293.2761535644531,291.1586303710937,1.0,0.2227553874254226,0.7978036403656006,0.7978036403656006,1.0,1.0,-0.969841480255127,0.3821597695350647,0.5876817107200623,0.2387965768575668,0.0,0.0,0.1838334798812866,38.55000305175781,49.0,-1.6138606071472168,-5052.95263671875,115.3682632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,304.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1119942218065261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367935836315155,0.1707470118999481,-0.0339534245431423,0.0,0.0001136598948505,0.0,0.0,6.791990756988525,0.0,0.0,0.0,0.2795242071151733,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636285841464996,-1624.0333251953125,304.151123046875,0.6802586317062378,0.1134413629770279,0.103328488767147,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799524357542,-142.4033660888672,293.5926513671875,0.5053959488868713,0.050000000745058,0.0486943200230598,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419448375702,-2711.944091796875,304.1500549316406,0.8751996755599976,0.2455970197916031,0.1725602447986602,293.2093505859375,297.1499938964844,293.1499938964844,0.185659110546112,-3957.184326171875,304.1553955078125,0.8977567553520203,0.2645005285739898,0.2516915798187256,293.27618408203125,297.1499938964844,293.1499938964844,0.0086786895990371,-2826.42138671875,301.2808837890625,0.5053959488868713,0.050000000745058,0.2309848964214325,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265996187925338,0.7977688312530518,0.7977688312530518,1.0,1.0,-0.968798279762268,0.3815576434135437,0.5872406363487244,0.2389021217823028,0.0,0.0,0.1828204244375229,41.13374710083008,52.0,-0.9761041402816772,-5035.44677734375,119.39128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1115961000323295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362505108118057,0.1701992452144622,-0.0339487232267856,0.0,0.0001132558536482,0.0,0.0,6.767512798309326,0.0,0.0,0.0,0.2794286012649536,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636285841464996,-1624.0333251953125,304.151123046875,0.6802586317062378,0.1134413629770279,0.103328488767147,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799524357542,-142.4033660888672,293.5926513671875,0.5053959488868713,0.050000000745058,0.0486943200230598,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419448375702,-2711.944091796875,304.1500549316406,0.8751996755599976,0.2455970197916031,0.1725602447986602,293.2093505859375,297.1499938964844,293.1499938964844,0.185659110546112,-3957.184326171875,304.1553955078125,0.8977567553520203,0.2645005285739898,0.2516915798187256,293.27618408203125,297.1499938964844,293.1499938964844,0.0086786895990371,-2826.42138671875,301.2808837890625,0.5053959488868713,0.050000000745058,0.2309848964214325,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265996187925338,0.7977688312530518,0.7977688312530518,1.0,1.0,-0.968798279762268,0.3815576434135437,0.5872406363487244,0.2389021217823028,0.0,0.0,0.1828204244375229,41.13374710083008,52.0,-0.9761041402816772,-5035.44677734375,119.39128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1115961000323295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362505108118057,0.1701992452144622,-0.0339487232267856,0.0,0.0001132558536482,0.0,0.0,6.767512798309326,0.0,0.0,0.0,0.2794286012649536,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634393841028213,-1620.7388916015625,304.15106201171875,0.6700204014778137,0.1130902096629142,0.1031148508191108,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065056599676,-136.5304412841797,293.4873962402344,0.498379647731781,0.050000000745058,0.0488022416830062,293.1549377441406,297.1499938964844,293.1499938964844,0.1687565147876739,-2709.524169921875,304.1503601074219,0.8630215525627136,0.2452200949192047,0.1723949462175369,293.2080993652344,297.1499938964844,293.1499938964844,0.1846652328968048,-3940.347412109375,304.1552429199219,0.8839628100395203,0.2632477879524231,0.2506124973297119,293.27655029296875,297.1499938964844,293.1499938964844,0.0086439521983265,-2820.275146484375,301.23602294921875,0.498379647731781,0.050000000745058,0.2314968258142471,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305763959884643,0.7977328896522522,0.7977328896522522,1.0,1.0,-0.9677923321723938,0.3809912800788879,0.5868010520935059,0.2389663010835647,0.0,0.0,0.1818505078554153,43.86020278930664,55.0,-0.8491315841674805,-5018.81201171875,123.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.111261136829853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357287913560867,0.1696731150150299,-0.0339443124830722,0.0,0.0001129159063566,0.0,0.0,6.744058132171631,0.0,0.0,0.0,0.2793375253677368,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634393841028213,-1620.7388916015625,304.15106201171875,0.6700204014778137,0.1130902096629142,0.1031148508191108,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065056599676,-136.5304412841797,293.4873962402344,0.498379647731781,0.050000000745058,0.0488022416830062,293.1549377441406,297.1499938964844,293.1499938964844,0.1687565147876739,-2709.524169921875,304.1503601074219,0.8630215525627136,0.2452200949192047,0.1723949462175369,293.2080993652344,297.1499938964844,293.1499938964844,0.1846652328968048,-3940.347412109375,304.1552429199219,0.8839628100395203,0.2632477879524231,0.2506124973297119,293.27655029296875,297.1499938964844,293.1499938964844,0.0086439521983265,-2820.275146484375,301.23602294921875,0.498379647731781,0.050000000745058,0.2314968258142471,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305763959884643,0.7977328896522522,0.7977328896522522,1.0,1.0,-0.9677923321723938,0.3809912800788879,0.5868010520935059,0.2389663010835647,0.0,0.0,0.1818505078554153,43.86020278930664,55.0,-0.8491315841674805,-5018.81201171875,123.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.111261136829853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357287913560867,0.1696731150150299,-0.0339443124830722,0.0,0.0001129159063566,0.0,0.0,6.744058132171631,0.0,0.0,0.0,0.2793375253677368,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632529035210609,-1617.495361328125,304.1510314941406,0.6604692935943604,0.1127332225441932,0.1029028221964836,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317970585078,-130.55703735351562,293.3805847167969,0.4918682277202606,0.050000000745058,0.0489147342741489,293.1567077636719,297.1499938964844,293.1499938964844,0.1684898138046264,-2706.05810546875,304.1506652832031,0.8516029715538025,0.2447349578142166,0.1721600294113159,293.2069091796875,297.1499938964844,293.1499938964844,0.1836997270584106,-3923.9755859375,304.1551208496094,0.8710113763809204,0.2620169520378113,0.2495593875646591,293.2770080566406,297.1499938964844,293.1499938964844,0.0086098304018378,-2814.260498046875,301.19073486328125,0.4918682277202606,0.050000000745058,0.23203045129776,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346290946006775,0.7976969480514526,0.7976969480514526,1.0,1.0,-0.966767430305481,0.3804361522197723,0.5863312482833862,0.238975241780281,0.0,0.0,0.1809892058372497,46.70102691650391,58.0,-0.9585002064704896,-5003.69775390625,128.08164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1109802350401878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352599263191223,0.1692001521587371,-0.0339402258396148,0.0,0.0001126308270613,0.0,0.0,6.722950458526611,0.0,0.0,0.0,0.2792552411556244,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632529035210609,-1617.495361328125,304.1510314941406,0.6604692935943604,0.1127332225441932,0.1029028221964836,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317970585078,-130.55703735351562,293.3805847167969,0.4918682277202606,0.050000000745058,0.0489147342741489,293.1567077636719,297.1499938964844,293.1499938964844,0.1684898138046264,-2706.05810546875,304.1506652832031,0.8516029715538025,0.2447349578142166,0.1721600294113159,293.2069091796875,297.1499938964844,293.1499938964844,0.1836997270584106,-3923.9755859375,304.1551208496094,0.8710113763809204,0.2620169520378113,0.2495593875646591,293.2770080566406,297.1499938964844,293.1499938964844,0.0086098304018378,-2814.260498046875,301.19073486328125,0.4918682277202606,0.050000000745058,0.23203045129776,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346290946006775,0.7976969480514526,0.7976969480514526,1.0,1.0,-0.966767430305481,0.3804361522197723,0.5863312482833862,0.238975241780281,0.0,0.0,0.1809892058372497,46.70102691650391,58.0,-0.9585002064704896,-5003.69775390625,128.08164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1109802350401878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352599263191223,0.1692001521587371,-0.0339402258396148,0.0,0.0001126308270613,0.0,0.0,6.722950458526611,0.0,0.0,0.0,0.2792552411556244,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631584003567695,-1615.85205078125,304.1510009765625,0.6559686064720154,0.1125512719154357,0.1027952283620834,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939064323902,-127.52732849121094,293.3265686035156,0.4887481927871704,0.050000000745058,0.0489724203944206,293.1577453613281,297.1499938964844,293.1499938964844,0.1683200597763061,-2703.85546875,304.1508483886719,0.8461816906929016,0.244446575641632,0.1720122098922729,293.20635986328125,297.1499938964844,293.1499938964844,0.1832263171672821,-3915.940673828125,304.155029296875,0.8648869395256042,0.2614096403121948,0.2490420341491699,293.2772827148437,297.1499938964844,293.1499938964844,0.0085928961634635,-2811.272705078125,301.1679382324219,0.4887481927871704,0.050000000745058,0.2323040813207626,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366706728935241,0.7976790070533752,0.7976790070533752,1.0,1.0,-0.9662376642227172,0.3801584541797638,0.5860792398452759,0.2389562278985977,0.0,0.0,0.1805997490882873,48.15719223022461,58.0,-0.9935463666915894,-4996.7783203125,130.34890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.1108587905764579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350482851266861,0.1689866483211517,-0.0339383669197559,0.0,0.0001125075723393,0.0,0.0,6.7134222984313965,0.0,0.0,0.0,0.2792180180549621,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630627870559692,-1614.189453125,304.1510009765625,0.6516561508178711,0.1123671606183052,0.1026863753795623,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556354774162,-124.4670867919922,293.2721252441406,0.4856830537319183,0.050000000745058,0.0490308962762355,293.1588439941406,297.1499938964844,293.1499938964844,0.1681260913610458,-2701.340087890625,304.15106201171875,0.8409485220909119,0.244128406047821,0.1718443632125854,293.2057800292969,297.1499938964844,293.1499938964844,0.1827583611011505,-3907.993408203125,304.15496826171875,0.8590067625045776,0.2608073949813843,0.248530238866806,293.2775573730469,297.1499938964844,293.1499938964844,0.0085759963840246,-2808.284912109375,301.14501953125,0.4856830537319183,0.050000000745058,0.2325814664363861,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.1559753417969,1.0,0.238715261220932,0.7976622581481934,0.7976622581481934,1.0,1.0,-0.9656944274902344,0.3798797726631164,0.5858146548271179,0.2389214783906936,0.0,0.0,0.1802354156970977,49.63291931152344,46.0,-1.0155547857284546,-4990.25537109375,132.64248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.1107481569051742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134850263595581,0.168786883354187,-0.0339366234838962,0.0,0.0001123953043133,0.0,0.0,6.7045087814331055,0.0,0.0,0.0,0.2791832089424133,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627579763531684,-1608.856689453125,304.15118408203125,0.6525281071662903,0.1120259016752243,0.1023468226194381,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739320613443,-117.9291534423828,293.1630554199219,0.4868949353694916,0.050000000745058,0.0490076132118701,293.1611328125,297.1499938964844,293.1499938964844,0.1675507426261901,-2693.851806640625,304.15167236328125,0.8421460390090942,0.2434459030628204,0.1713618487119674,293.2045593261719,297.1499938964844,293.1499938964844,0.1817088425159454,-3890.073974609375,304.1550598144531,0.8597766160964966,0.2596395015716553,0.2473916262388229,293.2781066894531,297.1499938964844,293.1499938964844,0.0085094729438424,-2794.103515625,301.0993957519531,0.4868949353694916,0.050000000745058,0.2324710190296173,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.1563415527344,1.0,0.2370854318141937,0.7976287603378296,0.7976287603378296,1.0,1.0,-0.9631812572479248,0.3787192404270172,0.5844619870185852,0.2384420186281204,0.0,0.0,0.179439440369606,49.01357269287109,34.0,0.7705042362213135,-4975.5478515625,131.01742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1105514913797378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344596445560455,0.1683930605649948,-0.0339334197342395,0.0,0.0001121957029681,0.0,0.0,6.687022686004639,0.0,0.0,0.0,0.2791149914264679,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627579763531684,-1608.856689453125,304.15118408203125,0.6525281071662903,0.1120259016752243,0.1023468226194381,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739320613443,-117.9291534423828,293.1630554199219,0.4868949353694916,0.050000000745058,0.0490076132118701,293.1611328125,297.1499938964844,293.1499938964844,0.1675507426261901,-2693.851806640625,304.15167236328125,0.8421460390090942,0.2434459030628204,0.1713618487119674,293.2045593261719,297.1499938964844,293.1499938964844,0.1817088425159454,-3890.073974609375,304.1550598144531,0.8597766160964966,0.2596395015716553,0.2473916262388229,293.2781066894531,297.1499938964844,293.1499938964844,0.0085094729438424,-2794.103515625,301.0993957519531,0.4868949353694916,0.050000000745058,0.2324710190296173,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.1563415527344,1.0,0.2370854318141937,0.7976287603378296,0.7976287603378296,1.0,1.0,-0.9631812572479248,0.3787192404270172,0.5844619870185852,0.2384420186281204,0.0,0.0,0.179439440369606,49.01357269287109,34.0,0.7705042362213135,-4975.5478515625,131.01742553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1105514913797378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344596445560455,0.1683930605649948,-0.0339334197342395,0.0,0.0001121957029681,0.0,0.0,6.687022686004639,0.0,0.0,0.0,0.2791149914264679,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623928047716617,-1602.4542236328125,304.1513977050781,0.6618441939353943,0.1117518171668052,0.1019544750452041,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881585327908,-111.05753326416016,293.0546264648437,0.4943866431713104,0.050000000745058,0.0488699041306972,293.16326904296875,297.1499938964844,293.1499938964844,0.1668092906475067,-2684.19189453125,304.15234375,0.8535869717597961,0.2427271008491516,0.1707662791013717,293.203125,297.1499938964844,293.1499938964844,0.1805864423513412,-3870.8349609375,304.1552429199219,0.8715320825576782,0.2585465013980865,0.2462048828601837,293.2784423828125,297.1499938964844,293.1499938964844,0.0084170289337635,-2773.139892578125,301.0546569824219,0.4943866431713104,0.050000000745058,0.2318177968263626,291.15826416015625,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313943356275558,0.7975952625274658,0.7975952625274658,1.0,1.0,-0.9596221446990968,0.3771310150623321,0.5824910998344421,0.2376268357038498,0.0,0.0,0.1782047003507614,45.481483459472656,25.0,2.61307954788208,-4956.4931640625,124.39447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,304.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1103687211871147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338777095079422,0.1678072214126587,-0.0339295044541358,0.0,0.0001120102242566,0.0,0.0,6.661304473876953,0.0,0.0,0.0,0.2790174782276153,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623928047716617,-1602.4542236328125,304.1513977050781,0.6618441939353943,0.1117518171668052,0.1019544750452041,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881585327908,-111.05753326416016,293.0546264648437,0.4943866431713104,0.050000000745058,0.0488699041306972,293.16326904296875,297.1499938964844,293.1499938964844,0.1668092906475067,-2684.19189453125,304.15234375,0.8535869717597961,0.2427271008491516,0.1707662791013717,293.203125,297.1499938964844,293.1499938964844,0.1805864423513412,-3870.8349609375,304.1552429199219,0.8715320825576782,0.2585465013980865,0.2462048828601837,293.2784423828125,297.1499938964844,293.1499938964844,0.0084170289337635,-2773.139892578125,301.0546569824219,0.4943866431713104,0.050000000745058,0.2318177968263626,291.15826416015625,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313943356275558,0.7975952625274658,0.7975952625274658,1.0,1.0,-0.9596221446990968,0.3771310150623321,0.5824910998344421,0.2376268357038498,0.0,0.0,0.1782047003507614,45.481483459472656,25.0,2.61307954788208,-4956.4931640625,124.39447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,304.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1103687211871147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338777095079422,0.1678072214126587,-0.0339295044541358,0.0,0.0001120102242566,0.0,0.0,6.661304473876953,0.0,0.0,0.0,0.2790174782276153,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620312690734863,-1596.1322021484375,304.1515197753906,0.6773101687431335,0.1115317195653915,0.1015677452087402,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000530889257,-104.00047302246094,292.9446716308594,0.5062687397003174,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659697294235229,-2673.273193359375,304.1529541015625,0.8724067211151123,0.2419291734695434,0.1700912415981292,293.2015380859375,297.1499938964844,293.1499938964844,0.1794805079698562,-3851.8740234375,304.15533447265625,0.8910449743270874,0.2575243711471557,0.2450370788574218,293.2785339355469,297.1499938964844,293.1499938964844,0.0083151068538427,-2749.5361328125,301.01043701171875,0.5062687397003174,0.050000000745058,0.2309260368347168,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237172573804855,0.7975837588310242,0.7975837588310242,1.0,1.0,-0.9556501507759094,0.3754023909568786,0.5802477598190308,0.2366150319576263,0.0,0.0,0.1766601949930191,40.66869354248047,25.0,2.8197226524353027,-4934.5029296875,115.64276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.35205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1101666837930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331142038106918,0.1670382171869278,-0.0339240096509456,0.0,0.0001118051804951,0.0,0.0,6.627464771270752,0.0,0.0,0.0,0.2788888216018677,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620312690734863,-1596.1322021484375,304.1515197753906,0.6773101687431335,0.1115317195653915,0.1015677452087402,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000530889257,-104.00047302246094,292.9446716308594,0.5062687397003174,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659697294235229,-2673.273193359375,304.1529541015625,0.8724067211151123,0.2419291734695434,0.1700912415981292,293.2015380859375,297.1499938964844,293.1499938964844,0.1794805079698562,-3851.8740234375,304.15533447265625,0.8910449743270874,0.2575243711471557,0.2450370788574218,293.2785339355469,297.1499938964844,293.1499938964844,0.0083151068538427,-2749.5361328125,301.01043701171875,0.5062687397003174,0.050000000745058,0.2309260368347168,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237172573804855,0.7975837588310242,0.7975837588310242,1.0,1.0,-0.9556501507759094,0.3754023909568786,0.5802477598190308,0.2366150319576263,0.0,0.0,0.1766601949930191,40.66869354248047,25.0,2.8197226524353027,-4934.5029296875,115.64276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.35205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1101666837930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331142038106918,0.1670382171869278,-0.0339240096509456,0.0,0.0001118051804951,0.0,0.0,6.627464771270752,0.0,0.0,0.0,0.2788888216018677,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617322325706481,-1590.9288330078125,304.1515197753906,0.6911628246307373,0.1113213300704956,0.1012461259961128,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110327370464,-96.87464904785156,292.8306579589844,0.5173339247703552,0.050000000745058,0.0485398769378662,293.1685485839844,297.1499938964844,293.1499938964844,0.1650415807962417,-2661.224365234375,304.1535339355469,0.8890700936317444,0.2409298568964004,0.1693328768014907,293.1999206542969,297.1499938964844,293.1499938964844,0.1784730106592178,-3834.63671875,304.1552429199219,0.908438503742218,0.2565459609031677,0.2439650148153305,293.278564453125,297.1499938964844,293.1499938964844,0.0082254959270358,-2728.845458984375,300.9662475585937,0.5173339247703552,0.050000000745058,0.2302522659301757,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179086953401565,0.7975722551345825,0.7975722551345825,1.0,1.0,-0.9520876407623292,0.3738957643508911,0.578191876411438,0.2355979979038238,0.0,0.0,0.1749849319458007,37.02261352539063,25.0,1.5432101488113403,-4912.51318359375,108.93914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1099214926362037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322586089372635,0.1661760210990905,-0.0339174047112464,0.0,0.0001115563354687,0.0,0.0,6.589428901672363,0.0,0.0,0.0,0.278743177652359,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617322325706481,-1590.9288330078125,304.1515197753906,0.6911628246307373,0.1113213300704956,0.1012461259961128,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110327370464,-96.87464904785156,292.8306579589844,0.5173339247703552,0.050000000745058,0.0485398769378662,293.1685485839844,297.1499938964844,293.1499938964844,0.1650415807962417,-2661.224365234375,304.1535339355469,0.8890700936317444,0.2409298568964004,0.1693328768014907,293.1999206542969,297.1499938964844,293.1499938964844,0.1784730106592178,-3834.63671875,304.1552429199219,0.908438503742218,0.2565459609031677,0.2439650148153305,293.278564453125,297.1499938964844,293.1499938964844,0.0082254959270358,-2728.845458984375,300.9662475585937,0.5173339247703552,0.050000000745058,0.2302522659301757,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179086953401565,0.7975722551345825,0.7975722551345825,1.0,1.0,-0.9520876407623292,0.3738957643508911,0.578191876411438,0.2355979979038238,0.0,0.0,0.1749849319458007,37.02261352539063,25.0,1.5432101488113403,-4912.51318359375,108.93914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1099214926362037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322586089372635,0.1661760210990905,-0.0339174047112464,0.0,0.0001115563354687,0.0,0.0,6.589428901672363,0.0,0.0,0.0,0.278743177652359,4.0,0.0,1.0
