time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061592910438776,-1588.514404296875,304.1514892578125,0.6970921158790588,0.1112046986818313,0.1010928004980087,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658334406092,-93.25884246826172,292.7714233398437,0.5223013162612915,0.050000000745058,0.0484845116734504,293.17041015625,297.1499938964844,293.1499938964844,0.1645185053348541,-2654.43701171875,304.1538391113281,0.8960996270179749,0.2403275519609451,0.168897196650505,293.1991577148437,297.1499938964844,293.1499938964844,0.1779997497797012,-3826.55078125,304.1551513671875,0.9164484739303588,0.2560628950595855,0.2434526830911636,293.278564453125,297.1499938964844,293.1499938964844,0.0081848129630088,-2719.513671875,300.9439392089844,0.5223013162612915,0.050000000745058,0.2299896478652954,291.161865234375,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155070155858993,0.7975664734840393,0.7975664734840393,1.0,1.0,-0.9503840804100036,0.3731908202171325,0.5771932601928711,0.2350728958845138,0.0,0.0,0.1741858720779419,35.59624099731445,25.0,0.754654586315155,-4902.16357421875,106.26335144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1097794622182846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318398565053939,0.1657537966966629,-0.0339139513671398,0.0,0.0001114121987484,0.0,0.0,6.570751190185547,0.0,0.0,0.0,0.2786710858345032,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.061453565955162,-1586.1024169921875,304.1514892578125,0.7024536728858948,0.1110784262418747,0.1009385138750076,293.4747009277344,297.1499938964844,293.1499938964844,0.001119976514019,-89.59091186523438,292.7107849121094,0.5269388556480408,0.050000000745058,0.0484366863965988,293.1725158691406,297.1499938964844,293.1499938964844,0.1639467924833297,-2647.014892578125,304.1541748046875,0.9023759365081788,0.2396553605794906,0.1684189289808273,293.1984558105469,297.1499938964844,293.1499938964844,0.1775379478931427,-3818.659423828125,304.1550598144531,0.923945128917694,0.2555815577507019,0.2429502010345459,293.2785949707031,297.1499938964844,293.1499938964844,0.0081460010260343,-2710.625244140625,300.92156982421875,0.5269388556480408,0.050000000745058,0.229762777686119,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133778035640716,0.7975718379020691,0.7975718379020691,1.0,1.0,-0.9486919641494752,0.372501403093338,0.5761905908584595,0.2345274686813354,0.0,0.0,0.1734091788530349,34.3603401184082,25.0,0.2061777561903,-4892.30810546875,103.90660858154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,304.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1096249744296073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314367353916168,0.1653473079204559,-0.0339105762541294,0.0,0.0001112554164137,0.0,0.0,6.552764892578125,0.0,0.0,0.0,0.2786013782024383,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.061166163533926,-1581.131103515625,304.1514587402344,0.7114418148994446,0.1107930764555931,0.1006194502115249,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258930269628,-82.0657730102539,292.5852355957031,0.5351333022117615,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626433432102203,-2630.0751953125,304.15496826171875,0.9132319688796996,0.2380954921245575,0.1673264056444168,293.1971435546875,297.1499938964844,293.1499938964844,0.1766371726989746,-3803.253662109375,304.1548767089844,0.9367883205413818,0.2546202838420868,0.2419667690992355,293.27880859375,297.1499938964844,293.1499938964844,0.0080727944150567,-2693.8701171875,300.8764038085937,0.5351333022117615,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.1614074707031,1.0,0.209814116358757,0.7975825071334839,0.7975825071334839,1.0,1.0,-0.945287823677063,0.3711423873901367,0.5741454362869263,0.2333613336086273,0.0,0.0,0.1718997657299041,32.3640251159668,25.0,-0.3133518099784851,-4873.51953125,99.97777557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,304.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1092807129025459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306607276201248,0.164564847946167,-0.0339041091501712,0.0,0.000110906032205,0.0,0.0,6.518186569213867,0.0,0.0,0.0,0.2784674167633056,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.061166163533926,-1581.131103515625,304.1514587402344,0.7114418148994446,0.1107930764555931,0.1006194502115249,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258930269628,-82.0657730102539,292.5852355957031,0.5351333022117615,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626433432102203,-2630.0751953125,304.15496826171875,0.9132319688796996,0.2380954921245575,0.1673264056444168,293.1971435546875,297.1499938964844,293.1499938964844,0.1766371726989746,-3803.253662109375,304.1548767089844,0.9367883205413818,0.2546202838420868,0.2419667690992355,293.27880859375,297.1499938964844,293.1499938964844,0.0080727944150567,-2693.8701171875,300.8764038085937,0.5351333022117615,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.1614074707031,1.0,0.209814116358757,0.7975825071334839,0.7975825071334839,1.0,1.0,-0.945287823677063,0.3711423873901367,0.5741454362869263,0.2333613336086273,0.0,0.0,0.1718997657299041,32.3640251159668,25.0,-0.3133518099784851,-4873.51953125,99.97777557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,304.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1092807129025459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306607276201248,0.164564847946167,-0.0339041091501712,0.0,0.000110906032205,0.0,0.0,6.518186569213867,0.0,0.0,0.0,0.2784674167633056,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581714332103,-1575.8062744140625,304.1514892578125,0.7180780172348022,0.1104613244533538,0.1002779230475425,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282324463129,-74.25419616699219,292.45391845703125,0.5419168472290039,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213833093643,-2610.2646484375,304.1558532714844,0.921707808971405,0.2362530082464218,0.1660506725311279,293.1960144042969,297.1499938964844,293.1499938964844,0.1757542490959167,-3788.12890625,304.1547241210937,0.9467257857322692,0.2536562979221344,0.2410014122724533,293.2791442871094,297.1499938964844,293.1499938964844,0.00800387468189,-2678.0751953125,300.83074951171875,0.5419168472290039,0.050000000745058,0.2291263490915298,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069772630929947,0.7975931763648987,0.7975931763648987,1.0,1.0,-0.941792607307434,0.3697808980941772,0.5720117092132568,0.2320806235074997,0.0,0.0,0.1704268455505371,30.856958389282227,25.0,-0.349186897277832,-4855.400390625,96.8412094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1088951528072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299114376306533,0.1638093739748001,-0.0338979363441467,0.0,0.0001105147384805,0.0,0.0,6.48486328125,0.0,0.0,0.0,0.2783384919166565,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581714332103,-1575.8062744140625,304.1514892578125,0.7180780172348022,0.1104613244533538,0.1002779230475425,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282324463129,-74.25419616699219,292.45391845703125,0.5419168472290039,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213833093643,-2610.2646484375,304.1558532714844,0.921707808971405,0.2362530082464218,0.1660506725311279,293.1960144042969,297.1499938964844,293.1499938964844,0.1757542490959167,-3788.12890625,304.1547241210937,0.9467257857322692,0.2536562979221344,0.2410014122724533,293.2791442871094,297.1499938964844,293.1499938964844,0.00800387468189,-2678.0751953125,300.83074951171875,0.5419168472290039,0.050000000745058,0.2291263490915298,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069772630929947,0.7975931763648987,0.7975931763648987,1.0,1.0,-0.941792607307434,0.3697808980941772,0.5720117092132568,0.2320806235074997,0.0,0.0,0.1704268455505371,30.856958389282227,25.0,-0.349186897277832,-4855.400390625,96.8412094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1088951528072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299114376306533,0.1638093739748001,-0.0338979363441467,0.0,0.0001105147384805,0.0,0.0,6.48486328125,0.0,0.0,0.0,0.2783384919166565,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605223514139652,-1570.002685546875,304.15155029296875,0.7229211926460266,0.1100809276103973,0.0999069958925247,293.4930419921875,297.1499938964844,293.1499938964844,0.0008266355143859,-66.12715148925781,292.31671142578125,0.5473754405975342,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791246414184,-2587.546630859375,304.15679931640625,0.9275435209274292,0.2341339439153671,0.1645915359258651,293.1950378417969,297.1499938964844,293.1499938964844,0.174879252910614,-3773.111572265625,304.15460205078125,0.954089343547821,0.2526859045028686,0.2400454431772232,293.2796630859375,297.1499938964844,293.1499938964844,0.0079379277303814,-2662.910888671875,300.7845153808594,0.5473754405975342,0.050000000745058,0.2289236038923263,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1610717773437,1.0,0.2046923786401748,0.7976068258285522,0.7976068258285522,1.0,1.0,-0.9381539821624756,0.3683940768241882,0.5697599053382874,0.2306739687919616,0.0,0.0,0.1689573973417282,29.71644592285156,25.0,-0.153429239988327,-4837.3916015625,94.28286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1084750071167945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12917260825634,0.1630645543336868,-0.0338919349014759,0.0,0.0001100883455364,0.0,0.0,6.452074527740479,0.0,0.0,0.0,0.2782119214534759,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605223514139652,-1570.002685546875,304.15155029296875,0.7229211926460266,0.1100809276103973,0.0999069958925247,293.4930419921875,297.1499938964844,293.1499938964844,0.0008266355143859,-66.12715148925781,292.31671142578125,0.5473754405975342,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791246414184,-2587.546630859375,304.15679931640625,0.9275435209274292,0.2341339439153671,0.1645915359258651,293.1950378417969,297.1499938964844,293.1499938964844,0.174879252910614,-3773.111572265625,304.15460205078125,0.954089343547821,0.2526859045028686,0.2400454431772232,293.2796630859375,297.1499938964844,293.1499938964844,0.0079379277303814,-2662.910888671875,300.7845153808594,0.5473754405975342,0.050000000745058,0.2289236038923263,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1610717773437,1.0,0.2046923786401748,0.7976068258285522,0.7976068258285522,1.0,1.0,-0.9381539821624756,0.3683940768241882,0.5697599053382874,0.2306739687919616,0.0,0.0,0.1689573973417282,29.71644592285156,25.0,-0.153429239988327,-4837.3916015625,94.28286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1084750071167945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12917260825634,0.1630645543336868,-0.0338919349014759,0.0,0.0001100883455364,0.0,0.0,6.452074527740479,0.0,0.0,0.0,0.2782119214534759,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601544380187988,-1563.649658203125,304.1516418457031,0.726376473903656,0.1096509099006652,0.0995022132992744,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209021714515,-57.66878890991211,292.173583984375,0.5516633987426758,0.050000000745058,0.0482280664145946,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227064847946,-2561.985595703125,304.15777587890625,0.9309563636779784,0.2317493259906768,0.1629535406827926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740062981843948,-3758.1015625,304.154541015625,0.959351658821106,0.2517064213752746,0.2390925139188766,293.2803649902344,297.1499938964844,293.1499938964844,0.0078740669414401,-2648.159423828125,300.7377014160156,0.5516633987426758,0.050000000745058,0.2287731915712356,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.1611633300781,1.0,0.2028238922357559,0.7976205348968506,0.7976205348968506,1.0,1.0,-0.9343397617340088,0.3669677674770355,0.5673719644546509,0.2291337102651596,0.0,0.0,0.1674662828445434,28.851238250732425,25.0,0.0796168446540832,-4819.0712890625,92.14584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1080268174409866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284300535917282,0.1623160243034362,-0.0338859744369983,0.0,0.0001096334817702,0.0,0.0,6.419183731079102,0.0,0.0,0.0,0.2780851721763611,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601544380187988,-1563.649658203125,304.1516418457031,0.726376473903656,0.1096509099006652,0.0995022132992744,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209021714515,-57.66878890991211,292.173583984375,0.5516633987426758,0.050000000745058,0.0482280664145946,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227064847946,-2561.985595703125,304.15777587890625,0.9309563636779784,0.2317493259906768,0.1629535406827926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740062981843948,-3758.1015625,304.154541015625,0.959351658821106,0.2517064213752746,0.2390925139188766,293.2803649902344,297.1499938964844,293.1499938964844,0.0078740669414401,-2648.159423828125,300.7377014160156,0.5516633987426758,0.050000000745058,0.2287731915712356,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.1611633300781,1.0,0.2028238922357559,0.7976205348968506,0.7976205348968506,1.0,1.0,-0.9343397617340088,0.3669677674770355,0.5673719644546509,0.2291337102651596,0.0,0.0,0.1674662828445434,28.851238250732425,25.0,0.0796168446540832,-4819.0712890625,92.14584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1080268174409866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284300535917282,0.1623160243034362,-0.0338859744369983,0.0,0.0001096334817702,0.0,0.0,6.419183731079102,0.0,0.0,0.0,0.2780851721763611,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599578954279422,-1560.2586669921875,304.1517028808594,0.7276616096496582,0.1094187274575233,0.0992865562438964,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664457032456,-53.31232833862305,292.0997314453125,0.5534167289733887,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563666313886642,-2548.165283203125,304.1582946777344,0.9318450093269348,0.2304612845182418,0.162069171667099,293.19390869140625,297.1499938964844,293.1499938964844,0.1735694259405136,-3750.579833984375,304.1545104980469,0.9613252878189088,0.2512131631374359,0.238615870475769,293.28076171875,297.1499938964844,293.1499938964844,0.0078427279368042,-2640.89208984375,300.71405029296875,0.5534167289733887,0.050000000745058,0.2287137359380722,291.1612548828125,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.1612548828125,1.0,0.2020144611597061,0.797627329826355,0.797627329826355,1.0,1.0,-0.9323609471321106,0.3662373721599579,0.5661236047744751,0.228312000632286,0.0,0.0,0.1667069792747497,28.501171112060547,25.0,0.2192304581403732,-4809.64111328125,91.20012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,304.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1077938750386238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280545145273208,0.1619374901056289,-0.0338829793035984,0.0,0.0001093970859074,0.0,0.0,6.402571678161621,0.0,0.0,0.0,0.2780212163925171,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597587302327156,-1556.8238525390625,304.1517639160156,0.7287110090255737,0.1091924309730529,0.0990695431828498,293.51177978515625,297.1499938964844,293.1499938964844,0.000610951858107,-48.87260055541992,292.02447509765625,0.5549450516700745,0.050000000745058,0.048204805701971,293.20343017578125,297.1499938964844,293.1499938964844,0.1552605777978897,-2533.671630859375,304.1587829589844,0.9322574138641356,0.2291167378425598,0.161144271492958,293.1935729980469,297.1499938964844,293.1499938964844,0.173132061958313,-3743.040771484375,304.15447998046875,0.9629390835762024,0.2507234215736389,0.2381412982940673,293.2812194824219,297.1499938964844,293.1499938964844,0.0078116487711668,-2633.64990234375,300.6902770996094,0.5549450516700745,0.050000000745058,0.2286628484725952,291.1614990234375,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1615905761719,1.0,0.2012737840414047,0.7976402044296265,0.7976402044296265,1.0,1.0,-0.9303467273712158,0.3655014038085937,0.5648453235626221,0.2274593263864517,0.0,0.0,0.1659175604581833,28.19585609436035,25.0,0.7204867601394653,-4799.7763671875,90.32192993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,304.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.1075556576251983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127671480178833,0.1615514308214187,-0.0338799618184566,0.0,0.0001091553203877,0.0,0.0,6.385651588439941,0.0,0.0,0.0,0.2779561281204223,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593738593161106,-1550.1905517578125,304.1518249511719,0.7302606701850891,0.1087516099214553,0.0986554473638534,293.5227355957031,297.1499938964844,293.1499938964844,0.0005270018591545,-41.42206954956055,291.8698425292969,0.5574213862419128,0.050000000745058,0.0481877885758876,293.2108459472656,297.1499938964844,293.1499938964844,0.1529082804918289,-2502.781494140625,304.1597900390625,0.9318318367004396,0.2262607961893081,0.1591811180114746,293.1929016113281,297.1499938964844,293.1499938964844,0.1722631156444549,-3728.039794921875,304.1544189453125,0.9652829170227052,0.2497548162937164,0.2372078895568847,293.2821655273437,297.1499938964844,293.1499938964844,0.0077499328181147,-2619.153076171875,300.6424560546875,0.5574213862419128,0.050000000745058,0.2285821288824081,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.1627502441406,1.0,0.1999660283327102,0.7976659536361694,0.7976659536361694,1.0,1.0,-0.9262557625770568,0.3640347421169281,0.5622209906578064,0.2256601303815841,0.0,0.0,0.1641595661640167,27.695463180541992,25.0,1.3639463186264038,-4778.529296875,88.73729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,304.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1070628762245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268314570188522,0.1607050597667694,-0.0338735990226268,0.0,0.0001086552074411,0.0,0.0,6.348668098449707,0.0,0.0,0.0,0.2778145670890808,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593738593161106,-1550.1905517578125,304.1518249511719,0.7302606701850891,0.1087516099214553,0.0986554473638534,293.5227355957031,297.1499938964844,293.1499938964844,0.0005270018591545,-41.42206954956055,291.8698425292969,0.5574213862419128,0.050000000745058,0.0481877885758876,293.2108459472656,297.1499938964844,293.1499938964844,0.1529082804918289,-2502.781494140625,304.1597900390625,0.9318318367004396,0.2262607961893081,0.1591811180114746,293.1929016113281,297.1499938964844,293.1499938964844,0.1722631156444549,-3728.039794921875,304.1544189453125,0.9652829170227052,0.2497548162937164,0.2372078895568847,293.2821655273437,297.1499938964844,293.1499938964844,0.0077499328181147,-2619.153076171875,300.6424560546875,0.5574213862419128,0.050000000745058,0.2285821288824081,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.1627502441406,1.0,0.1999660283327102,0.7976659536361694,0.7976659536361694,1.0,1.0,-0.9262557625770568,0.3640347421169281,0.5622209906578064,0.2256601303815841,0.0,0.0,0.1641595661640167,27.695463180541992,25.0,1.3639463186264038,-4778.529296875,88.73729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,304.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1070628762245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268314570188522,0.1607050597667694,-0.0338735990226268,0.0,0.0001086552074411,0.0,0.0,6.348668098449707,0.0,0.0,0.0,0.2778145670890808,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589889660477638,-1543.5726318359375,304.15185546875,0.7311229705810547,0.1082969605922699,0.0982400700449943,293.5346984863281,297.1499938964844,293.1499938964844,0.0004664339357987,-30.12457656860352,291.7084350585937,0.55922532081604,0.050000000745058,0.0481756776571273,293.2184143066406,297.1499938964844,293.1499938964844,0.1503876596689224,-2469.593017578125,304.16070556640625,0.929908275604248,0.2231872081756591,0.1570686548948288,293.1922912597656,297.1499938964844,293.1499938964844,0.1714103817939758,-3713.310302734375,304.1543884277344,0.9666295051574708,0.2487910687923431,0.23628631234169,293.2832336425781,297.1499938964844,293.1499938964844,0.0076892380602657,-2604.840087890625,300.5939636230469,0.55922532081604,0.050000000745058,0.2285246700048446,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988411396741867,0.7976917028427124,0.7976917028427124,1.0,1.0,-0.9220319986343384,0.3625708818435669,0.5594611167907715,0.223680093884468,0.0,0.0,0.1622972190380096,27.31459045410156,25.0,1.1304049491882324,-4755.91455078125,87.3270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1065466776490211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125926211476326,0.1597928255796432,-0.0338666066527366,0.0,0.000108131331217,0.0,0.0,6.308818340301514,0.0,0.0,0.0,0.2776620984077453,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589889660477638,-1543.5726318359375,304.15185546875,0.7311229705810547,0.1082969605922699,0.0982400700449943,293.5346984863281,297.1499938964844,293.1499938964844,0.0004664339357987,-30.12457656860352,291.7084350585937,0.55922532081604,0.050000000745058,0.0481756776571273,293.2184143066406,297.1499938964844,293.1499938964844,0.1503876596689224,-2469.593017578125,304.16070556640625,0.929908275604248,0.2231872081756591,0.1570686548948288,293.1922912597656,297.1499938964844,293.1499938964844,0.1714103817939758,-3713.310302734375,304.1543884277344,0.9666295051574708,0.2487910687923431,0.23628631234169,293.2832336425781,297.1499938964844,293.1499938964844,0.0076892380602657,-2604.840087890625,300.5939636230469,0.55922532081604,0.050000000745058,0.2285246700048446,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988411396741867,0.7976917028427124,0.7976917028427124,1.0,1.0,-0.9220319986343384,0.3625708818435669,0.5594611167907715,0.223680093884468,0.0,0.0,0.1622972190380096,27.31459045410156,25.0,1.1304049491882324,-4755.91455078125,87.3270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1065466776490211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125926211476326,0.1597928255796432,-0.0338666066527366,0.0,0.000108131331217,0.0,0.0,6.308818340301514,0.0,0.0,0.0,0.2776620984077453,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585906207561492,-1536.73876953125,304.1518859863281,0.7313655614852905,0.1078181639313697,0.0978080928325653,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159771197009,-20.20817756652832,291.5394897460937,0.5604565143585205,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.147706925868988,-2434.189453125,304.1615905761719,0.9266563057899476,0.2199068963527679,0.1548116654157638,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686151981353,-3698.760009765625,304.1543273925781,0.967143416404724,0.2478270977735519,0.2353694587945938,293.2843933105469,297.1499938964844,293.1499938964844,0.0076292692683637,-2590.64404296875,300.5447692871094,0.5604565143585205,0.050000000745058,0.2284861207008361,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978572756052017,0.7977268099784851,0.7977268099784851,1.0,1.0,-0.9176479578018188,0.3611186444759369,0.5565292835235596,0.2214629203081131,0.0,0.0,0.1603926718235016,27.02867889404297,25.0,0.7052725553512573,-4732.83154296875,86.04582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,304.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.106007307767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250018328428268,0.1588611602783203,-0.0338593199849128,0.0,0.0001075839390978,0.0,0.0,6.268133163452148,0.0,0.0,0.0,0.2775059342384338,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585906207561492,-1536.73876953125,304.1518859863281,0.7313655614852905,0.1078181639313697,0.0978080928325653,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159771197009,-20.20817756652832,291.5394897460937,0.5604565143585205,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.147706925868988,-2434.189453125,304.1615905761719,0.9266563057899476,0.2199068963527679,0.1548116654157638,293.1917724609375,297.1499938964844,293.1499938964844,0.1705686151981353,-3698.760009765625,304.1543273925781,0.967143416404724,0.2478270977735519,0.2353694587945938,293.2843933105469,297.1499938964844,293.1499938964844,0.0076292692683637,-2590.64404296875,300.5447692871094,0.5604565143585205,0.050000000745058,0.2284861207008361,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978572756052017,0.7977268099784851,0.7977268099784851,1.0,1.0,-0.9176479578018188,0.3611186444759369,0.5565292835235596,0.2214629203081131,0.0,0.0,0.1603926718235016,27.02867889404297,25.0,0.7052725553512573,-4732.83154296875,86.04582214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,304.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.106007307767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250018328428268,0.1588611602783203,-0.0338593199849128,0.0,0.0001075839390978,0.0,0.0,6.268133163452148,0.0,0.0,0.0,0.2775059342384338,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581750124692916,-1529.6243896484375,304.1519470214844,0.7311009168624878,0.107312723994255,0.0973557233810424,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519748570397,-9.832480430603027,291.362548828125,0.5612345337867737,0.050000000745058,0.0481624826788902,293.23358154296875,297.1499938964844,293.1499938964844,0.1448863297700882,-2396.8115234375,304.1624450683594,0.9223141074180604,0.2164439409971237,0.1524261832237243,293.1913146972656,297.1499938964844,293.1499938964844,0.1697337329387664,-3684.317138671875,304.1542663574219,0.9670024514198304,0.2468601018190384,0.2344534248113632,293.2856140136719,297.1499938964844,293.1499938964844,0.0075698778964579,-2576.5205078125,300.4949035644531,0.5612345337867737,0.050000000745058,0.2284620851278305,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969757080078125,0.7977619171142578,0.7977619171142578,1.0,1.0,-0.9131072759628296,0.3596934676170349,0.5534138083457947,0.218973234295845,0.0,0.0,0.1584863811731338,26.81364631652832,25.0,0.2413477003574371,-4709.6572265625,84.85563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,304.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.105449192225933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240776255726814,0.1579295843839645,-0.0338519625365734,0.0,0.0001070175276254,0.0,0.0,6.227488994598389,0.0,0.0,0.0,0.2773497998714447,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581750124692916,-1529.6243896484375,304.1519470214844,0.7311009168624878,0.107312723994255,0.0973557233810424,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519748570397,-9.832480430603027,291.362548828125,0.5612345337867737,0.050000000745058,0.0481624826788902,293.23358154296875,297.1499938964844,293.1499938964844,0.1448863297700882,-2396.8115234375,304.1624450683594,0.9223141074180604,0.2164439409971237,0.1524261832237243,293.1913146972656,297.1499938964844,293.1499938964844,0.1697337329387664,-3684.317138671875,304.1542663574219,0.9670024514198304,0.2468601018190384,0.2344534248113632,293.2856140136719,297.1499938964844,293.1499938964844,0.0075698778964579,-2576.5205078125,300.4949035644531,0.5612345337867737,0.050000000745058,0.2284620851278305,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969757080078125,0.7977619171142578,0.7977619171142578,1.0,1.0,-0.9131072759628296,0.3596934676170349,0.5534138083457947,0.218973234295845,0.0,0.0,0.1584863811731338,26.81364631652832,25.0,0.2413477003574371,-4709.6572265625,84.85563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,304.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.105449192225933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240776255726814,0.1579295843839645,-0.0338519625365734,0.0,0.0001070175276254,0.0,0.0,6.227488994598389,0.0,0.0,0.0,0.2773497998714447,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579595528542995,-1525.942138671875,304.1520080566406,0.730800211429596,0.1070489063858985,0.0971207171678543,293.56951904296875,297.1499938964844,293.1499938964844,0.000309408234898,-4.495928764343262,291.27081298828125,0.561477780342102,0.050000000745058,0.0481609143316745,293.2373352050781,297.1499938964844,293.1499938964844,0.1434272229671478,-2377.422607421875,304.1628112792969,0.919789493083954,0.2146484851837158,0.1511880308389663,293.1911315917969,297.1499938964844,293.1499938964844,0.1693178862333297,-3677.118408203125,304.1542663574219,0.9667201042175292,0.2463746666908264,0.2339947819709777,293.2862548828125,297.1499938964844,293.1499938964844,0.007540333084762,-2569.468505859375,300.4696960449219,0.561477780342102,0.050000000745058,0.2284546345472335,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965656727552414,0.7977795004844666,0.7977795004844666,1.0,1.0,-0.9107776880264282,0.3589929044246673,0.5517848134040833,0.21762116253376,0.0,0.0,0.1575446128845214,26.72804832458496,25.0,0.0375735163688659,-4698.14404296875,84.28711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,304.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.1051646396517753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236219257116317,0.157470241189003,-0.0338483117520809,0.0,0.0001067287448677,0.0,0.0,6.207461833953857,0.0,0.0,0.0,0.2772727906703949,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.057738646864891,-1522.170654296875,304.15203857421875,0.7304033637046814,0.1067777052521705,0.0968796089291572,293.577392578125,297.1499938964844,293.1499938964844,0.0001925801916513,-0.0,291.17706298828125,0.5616403222084045,0.050000000745058,0.0481598749756813,293.24102783203125,297.1499938964844,293.1499938964844,0.1419396251440048,-2357.615966796875,304.1632080078125,0.917073667049408,0.212815374135971,0.1499229967594146,293.1909484863281,297.1499938964844,293.1499938964844,0.1689023822546005,-3669.921875,304.1542358398437,0.9663187861442566,0.2458877116441726,0.2335352748632431,293.2868957519531,297.1499938964844,293.1499938964844,0.0075108627788722,-2562.414306640625,300.4443359375,0.5616403222084045,0.050000000745058,0.2284497171640396,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1640319824219,1.0,0.196171760559082,0.7978034019470215,0.7978034019470215,1.0,1.0,-0.9084112048149108,0.3583018481731415,0.550109326839447,0.2161991000175476,0.0,0.0,0.1566136181354522,26.654237747192383,25.0,-0.1387364119291305,-4686.71484375,83.73230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,304.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1048776507377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231724396347999,0.1570171415805816,-0.0338446982204914,0.0,0.0001064374810084,0.0,0.0,6.187717914581299,0.0,0.0,0.0,0.277196854352951,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572767183184623,-1514.2955322265625,304.1521301269531,0.7293441295623779,0.1062067300081253,0.0963755175471305,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5617545247077942,0.050000000745058,0.0481591783463954,293.2482604980469,297.1499938964844,293.1499938964844,0.1388859897851944,-2316.83056640625,304.16387939453125,0.9111847281455994,0.209044799208641,0.1473183333873748,293.190673828125,297.1499938964844,293.1499938964844,0.168069452047348,-3655.482421875,304.1542053222656,0.965197741985321,0.2449059635400772,0.2326115816831588,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520097114145,-2548.256591796875,300.39306640625,0.5617545247077942,0.050000000745058,0.2284464091062545,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954237669706344,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9035662412643432,0.3569428920745849,0.5466233491897583,0.2131531685590744,0.0,0.0,0.1547863185405731,26.5368881225586,25.0,-0.3079234361648559,-4664.05908203125,82.65563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,304.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.104299746453762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222949028015136,0.1561325341463089,-0.0338376387953758,0.0,0.000105850987893,0.0,0.0,6.149209022521973,0.0,0.0,0.0,0.2770487368106842,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572767183184623,-1514.2955322265625,304.1521301269531,0.7293441295623779,0.1062067300081253,0.0963755175471305,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5617545247077942,0.050000000745058,0.0481591783463954,293.2482604980469,297.1499938964844,293.1499938964844,0.1388859897851944,-2316.83056640625,304.16387939453125,0.9111847281455994,0.209044799208641,0.1473183333873748,293.190673828125,297.1499938964844,293.1499938964844,0.168069452047348,-3655.482421875,304.1542053222656,0.965197741985321,0.2449059635400772,0.2326115816831588,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520097114145,-2548.256591796875,300.39306640625,0.5617545247077942,0.050000000745058,0.2284464091062545,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954237669706344,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9035662412643432,0.3569428920745849,0.5466233491897583,0.2131531685590744,0.0,0.0,0.1547863185405731,26.5368881225586,25.0,-0.3079234361648559,-4664.05908203125,82.65563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,304.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.104299746453762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222949028015136,0.1561325341463089,-0.0338376387953758,0.0,0.000105850987893,0.0,0.0,6.149209022521973,0.0,0.0,0.0,0.2770487368106842,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567779541015625,-1505.8060302734375,304.1522521972656,0.7279550433158875,0.1055899187922477,0.09583280980587,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5616338849067688,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357400119304657,-2274.623046875,304.1644897460937,0.904918134212494,0.2051523029804229,0.1446255147457122,293.1905212402344,297.1499938964844,293.1499938964844,0.1672259867191314,-3640.83642578125,304.1542053222656,0.963704526424408,0.2439088523387909,0.2316759824752807,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930439539253,-2533.956298828125,300.3410949707031,0.5616338849067688,0.050000000745058,0.2284503728151321,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.16363525390625,1.0,0.1947164088487625,0.7978991270065308,0.7978991270065308,1.0,1.0,-0.8985653519630432,0.3556009531021118,0.5429643988609314,0.2098653018474578,0.0,0.0,0.1529780775308609,26.45277404785156,25.0,-0.2224636822938919,-4641.45068359375,81.61048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1037219241261482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214367672801017,0.1552675515413284,-0.0338307879865169,0.0,0.0001052645675372,0.0,0.0,6.111620903015137,0.0,0.0,0.0,0.276904284954071,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567779541015625,-1505.8060302734375,304.1522521972656,0.7279550433158875,0.1055899187922477,0.09583280980587,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5616338849067688,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357400119304657,-2274.623046875,304.1644897460937,0.904918134212494,0.2051523029804229,0.1446255147457122,293.1905212402344,297.1499938964844,293.1499938964844,0.1672259867191314,-3640.83642578125,304.1542053222656,0.963704526424408,0.2439088523387909,0.2316759824752807,293.28973388671875,297.1499938964844,293.1499938964844,0.0073930439539253,-2533.956298828125,300.3410949707031,0.5616338849067688,0.050000000745058,0.2284503728151321,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.16363525390625,1.0,0.1947164088487625,0.7978991270065308,0.7978991270065308,1.0,1.0,-0.8985653519630432,0.3556009531021118,0.5429643988609314,0.2098653018474578,0.0,0.0,0.1529780775308609,26.45277404785156,25.0,-0.2224636822938919,-4641.45068359375,81.61048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1037219241261482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214367672801017,0.1552675515413284,-0.0338307879865169,0.0,0.0001052645675372,0.0,0.0,6.111620903015137,0.0,0.0,0.0,0.276904284954071,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562428496778011,-1496.7152099609375,304.15240478515625,0.7262954711914062,0.1049317270517349,0.095252551138401,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.561337411403656,0.050000000745058,0.0481619983911514,293.26171875,297.1499938964844,293.1499938964844,0.1325212121009826,-2231.232666015625,304.1650390625,0.8984979391098022,0.2011593431234359,0.1418599486351013,293.1904296875,297.1499938964844,293.1499938964844,0.1663700640201568,-3625.951416015625,304.1542358398437,0.9619140028953552,0.2428970038890838,0.2307268381118774,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338518850505,-2519.479248046875,300.2883605957031,0.561337411403656,0.050000000745058,0.2284597903490066,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940375119447708,0.7979522347450256,0.7979522347450256,1.0,1.0,-0.8934237360954285,0.3542650938034057,0.5391587018966675,0.2063863426446914,0.0,0.0,0.1511691510677337,26.3935661315918,25.0,-0.0910881534218788,-4618.69189453125,80.58686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1031488925218582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205858960747718,0.1544099450111389,-0.0338240563869476,0.0,0.000104683014797,0.0,0.0,6.074419975280762,0.0,0.0,0.0,0.276761531829834,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562428496778011,-1496.7152099609375,304.15240478515625,0.7262954711914062,0.1049317270517349,0.095252551138401,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.561337411403656,0.050000000745058,0.0481619983911514,293.26171875,297.1499938964844,293.1499938964844,0.1325212121009826,-2231.232666015625,304.1650390625,0.8984979391098022,0.2011593431234359,0.1418599486351013,293.1904296875,297.1499938964844,293.1499938964844,0.1663700640201568,-3625.951416015625,304.1542358398437,0.9619140028953552,0.2428970038890838,0.2307268381118774,293.2912902832031,297.1499938964844,293.1499938964844,0.0073338518850505,-2519.479248046875,300.2883605957031,0.561337411403656,0.050000000745058,0.2284597903490066,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940375119447708,0.7979522347450256,0.7979522347450256,1.0,1.0,-0.8934237360954285,0.3542650938034057,0.5391587018966675,0.2063863426446914,0.0,0.0,0.1511691510677337,26.3935661315918,25.0,-0.0910881534218788,-4618.69189453125,80.58686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1031488925218582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205858960747718,0.1544099450111389,-0.0338240563869476,0.0,0.000104683014797,0.0,0.0,6.074419975280762,0.0,0.0,0.0,0.276761531829834,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556767843663692,-1487.1192626953125,304.15252685546875,0.7244255542755127,0.1042395830154419,0.0946408733725547,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609144568443298,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292093843221664,-2186.354248046875,304.16552734375,0.8916600942611694,0.197010263800621,0.1390012353658676,293.1902160644531,297.1499938964844,293.1499938964844,0.1655285805463791,-3611.3076171875,304.1542358398437,0.9599371552467346,0.2419212013483047,0.2297954857349395,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744009084999,-2504.814453125,300.23492431640625,0.5609144568443298,0.050000000745058,0.2284731715917587,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.193378210067749,0.7980052828788757,0.7980052828788757,1.0,1.0,-0.8881597518920898,0.3529214560985565,0.5352383255958557,0.2027757465839386,0.0,0.0,0.1493483781814575,26.35276985168457,25.0,0.0779927000403404,-4595.6884765625,79.57823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.10258349776268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197371929883956,0.1535545736551284,-0.033817384392023,0.0,0.0001041092109517,0.0,0.0,6.037375926971436,0.0,0.0,0.0,0.2766195237636566,4.0,0.0,1.0
