time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556767843663692,-1487.1192626953125,304.15252685546875,0.7244255542755127,0.1042395830154419,0.0946408733725547,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609144568443298,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292093843221664,-2186.354248046875,304.16552734375,0.8916600942611694,0.197010263800621,0.1390012353658676,293.1902160644531,297.1499938964844,293.1499938964844,0.1655285805463791,-3611.3076171875,304.1542358398437,0.9599371552467346,0.2419212013483047,0.2297954857349395,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744009084999,-2504.814453125,300.23492431640625,0.5609144568443298,0.050000000745058,0.2284731715917587,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.193378210067749,0.7980052828788757,0.7980052828788757,1.0,1.0,-0.8881597518920898,0.3529214560985565,0.5352383255958557,0.2027757465839386,0.0,0.0,0.1493483781814575,26.35276985168457,25.0,0.0779927000403404,-4595.6884765625,79.57823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.10258349776268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197371929883956,0.1535545736551284,-0.033817384392023,0.0,0.0001041092109517,0.0,0.0,6.037375926971436,0.0,0.0,0.0,0.2766195237636566,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553836785256862,-1482.15869140625,304.1526184082031,0.7234272956848145,0.1038829535245895,0.0943251550197601,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606683492660522,0.050000000745058,0.0481664650142192,293.2714538574219,297.1499938964844,293.1499938964844,0.1275085061788559,-2163.209228515625,304.1658020019531,0.888073742389679,0.1948793828487396,0.1375276446342468,293.19000244140625,297.1499938964844,293.1499938964844,0.1651238948106765,-3604.263671875,304.1542053222656,0.958915114402771,0.2414504587650299,0.2293490320444107,293.29376220703125,297.1499938964844,293.1499938964844,0.0072445669211447,-2497.4052734375,300.2079467773437,0.5606683492660522,0.050000000745058,0.2284809648990631,291.1637268066406,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930538713932037,0.7980318069458008,0.7980318069458008,1.0,1.0,-0.8854874968528748,0.3522421419620514,0.5332453846931458,0.2009405642747879,0.0,0.0,0.1484254300594329,26.33768653869629,25.0,0.18562713265419,-4584.04931640625,79.07816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,304.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1023040860891342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193106546998024,0.1531247049570083,-0.0338140539824962,0.0,0.0001038256450556,0.0,0.0,6.018784046173096,0.0,0.0,0.0,0.2765483260154724,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055084828287363,-1477.1068115234375,304.1526794433594,0.7223952412605286,0.1035205796360969,0.0940038934350013,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5604061484336853,0.050000000745058,0.0481682159006595,293.2745666503906,297.1499938964844,293.1499938964844,0.1257895976305008,-2139.753662109375,304.1660461425781,0.8844104409217834,0.1927264034748077,0.1360348910093307,293.1897888183594,297.1499938964844,293.1499938964844,0.1647244840860366,-3597.307861328125,304.1541442871094,0.9578713774681092,0.2409837394952774,0.2289088517427444,293.29461669921875,297.1499938964844,293.1499938964844,0.0072146644815802,-2489.94580078125,300.1807861328125,0.5604061484336853,0.050000000745058,0.2284892797470092,291.1638488769531,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927322298288345,0.7980626821517944,0.7980626821517944,1.0,1.0,-0.8827938437461853,0.351556658744812,0.5312371850013733,0.1990969181060791,0.0,0.0,0.1474908888339996,26.32529258728028,25.0,0.2771021723747253,-4572.30126953125,78.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.102026879787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188806146383285,0.1526913195848465,-0.0338107086718082,0.0,0.0001035443128785,0.0,0.0,6.000057220458984,0.0,0.0,0.0,0.27647665143013,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544736832380294,-1466.7955322265625,304.1528015136719,0.7202492952346802,0.1027826443314552,0.0933484733104705,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.559847891330719,0.050000000745058,0.0481719635426998,293.2804870605469,297.1499938964844,293.1499938964844,0.1223226711153984,-2092.2451171875,304.1664733886719,0.8769285082817078,0.1883735954761505,0.1330126523971557,293.1894226074219,297.1499938964844,293.1499938964844,0.1639307886362075,-3583.471923828125,304.1540832519531,0.9557201862335204,0.2400519847869873,0.2280336171388626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547026745975,-2474.89306640625,300.1259765625,0.559847891330719,0.050000000745058,0.2285070568323135,291.16412353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920951157808303,0.7981244325637817,0.7981244325637817,1.0,1.0,-0.8773548007011414,0.3501663208007812,0.5271885395050049,0.195400208234787,0.0,0.0,0.1455904394388198,26.3066520690918,25.0,0.3657621145248413,-4548.53564453125,77.5925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1014783754944801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180101186037063,0.1518140733242035,-0.0338039621710777,0.0,0.0001029876511893,0.0,0.0,5.962193012237549,0.0,0.0,0.0,0.2763318717479706,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544736832380294,-1466.7955322265625,304.1528015136719,0.7202492952346802,0.1027826443314552,0.0933484733104705,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.559847891330719,0.050000000745058,0.0481719635426998,293.2804870605469,297.1499938964844,293.1499938964844,0.1223226711153984,-2092.2451171875,304.1664733886719,0.8769285082817078,0.1883735954761505,0.1330126523971557,293.1894226074219,297.1499938964844,293.1499938964844,0.1639307886362075,-3583.471923828125,304.1540832519531,0.9557201862335204,0.2400519847869873,0.2280336171388626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547026745975,-2474.89306640625,300.1259765625,0.559847891330719,0.050000000745058,0.2285070568323135,291.16412353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920951157808303,0.7981244325637817,0.7981244325637817,1.0,1.0,-0.8773548007011414,0.3501663208007812,0.5271885395050049,0.195400208234787,0.0,0.0,0.1455904394388198,26.3066520690918,25.0,0.3657621145248413,-4548.53564453125,77.5925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1014783754944801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180101186037063,0.1518140733242035,-0.0338039621710777,0.0,0.0001029876511893,0.0,0.0,5.962193012237549,0.0,0.0,0.0,0.2763318717479706,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538499802350997,-1456.2998046875,304.15289306640625,0.718010425567627,0.1020334810018539,0.0926813706755638,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592548251152039,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209354877471,-2043.97607421875,304.16680908203125,0.8692743182182312,0.1839481145143509,0.1299428194761276,293.1891174316406,297.1499938964844,293.1499938964844,0.1631376296281814,-3569.625732421875,304.154052734375,0.9534867405891418,0.2391177415847778,0.2271571457386016,293.298095703125,297.1499938964844,293.1499938964844,0.0070946025662124,-2459.682861328125,300.070556640625,0.5592548251152039,0.050000000745058,0.2285260111093521,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.1643981933594,1.0,0.1914637088775634,0.7981861233711243,0.7981861233711243,1.0,1.0,-0.8718449473381042,0.3487448394298553,0.5231000781059265,0.1917019635438919,0.0,0.0,0.1436549574136734,26.29481506347656,25.0,0.3719431459903717,-4524.51123046875,76.61131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.10093654692173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171290278434753,0.1509261578321457,-0.0337971337139606,0.0,0.0001024377634166,0.0,0.0,5.923920154571533,0.0,0.0,0.0,0.2761856019496918,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538499802350997,-1456.2998046875,304.15289306640625,0.718010425567627,0.1020334810018539,0.0926813706755638,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592548251152039,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188209354877471,-2043.97607421875,304.16680908203125,0.8692743182182312,0.1839481145143509,0.1299428194761276,293.1891174316406,297.1499938964844,293.1499938964844,0.1631376296281814,-3569.625732421875,304.154052734375,0.9534867405891418,0.2391177415847778,0.2271571457386016,293.298095703125,297.1499938964844,293.1499938964844,0.0070946025662124,-2459.682861328125,300.070556640625,0.5592548251152039,0.050000000745058,0.2285260111093521,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.1643981933594,1.0,0.1914637088775634,0.7981861233711243,0.7981861233711243,1.0,1.0,-0.8718449473381042,0.3487448394298553,0.5231000781059265,0.1917019635438919,0.0,0.0,0.1436549574136734,26.29481506347656,25.0,0.3719431459903717,-4524.51123046875,76.61131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.10093654692173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171290278434753,0.1509261578321457,-0.0337971337139606,0.0,0.0001024377634166,0.0,0.0,5.923920154571533,0.0,0.0,0.0,0.2761856019496918,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532201565802097,-1445.728271484375,304.1529846191406,0.7156978249549866,0.1012811809778213,0.0920097380876541,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586382150650024,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152704879641532,-1994.727294921875,304.1671447753906,0.8614534139633179,0.1794304549694061,0.1268112361431121,293.1888122558594,297.1499938964844,293.1499938964844,0.162345290184021,-3555.7763671875,304.1540222167969,0.9511899948120116,0.2381846457719802,0.22628054022789,293.2998046875,297.1499938964844,293.1499938964844,0.007034420967102,-2444.3251953125,300.0145874023437,0.5586382150650024,0.050000000745058,0.2285458296537399,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908352375030517,0.7982562780380249,0.7982562780380249,1.0,1.0,-0.866256594657898,0.3472752571105957,0.518981397151947,0.1880379021167755,0.0,0.0,0.1416814774274826,26.288610458374023,25.0,0.4147888422012329,-4500.24072265625,75.63411712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,304.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1003995984792709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162381693720817,0.1500284224748611,-0.033790249377489,0.0,0.0001018928232952,0.0,0.0,5.885279655456543,0.0,0.0,0.0,0.2760379612445831,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532201565802097,-1445.728271484375,304.1529846191406,0.7156978249549866,0.1012811809778213,0.0920097380876541,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586382150650024,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152704879641532,-1994.727294921875,304.1671447753906,0.8614534139633179,0.1794304549694061,0.1268112361431121,293.1888122558594,297.1499938964844,293.1499938964844,0.162345290184021,-3555.7763671875,304.1540222167969,0.9511899948120116,0.2381846457719802,0.22628054022789,293.2998046875,297.1499938964844,293.1499938964844,0.007034420967102,-2444.3251953125,300.0145874023437,0.5586382150650024,0.050000000745058,0.2285458296537399,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908352375030517,0.7982562780380249,0.7982562780380249,1.0,1.0,-0.866256594657898,0.3472752571105957,0.518981397151947,0.1880379021167755,0.0,0.0,0.1416814774274826,26.288610458374023,25.0,0.4147888422012329,-4500.24072265625,75.63411712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,304.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1003995984792709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162381693720817,0.1500284224748611,-0.033790249377489,0.0,0.0001018928232952,0.0,0.0,5.885279655456543,0.0,0.0,0.0,0.2760379612445831,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525905452668666,-1435.186279296875,304.1530456542969,0.7133379578590393,0.1005337834358215,0.0913406983017921,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580165982246399,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722598671913,-1944.48583984375,304.1674194335937,0.8535080552101135,0.1748289167881012,0.1236175373196601,293.18853759765625,297.1499938964844,293.1499938964844,0.161557450890541,-3541.988525390625,304.15399169921875,0.9488675594329834,0.2372583150863647,0.2254091054201126,293.3014831542969,297.1499938964844,293.1499938964844,0.0069742179475724,-2428.828125,299.9581604003906,0.5580165982246399,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902079284191131,0.7983264327049255,0.7983264327049255,1.0,1.0,-0.8606035113334656,0.345742791891098,0.5148606896400452,0.1844613999128341,0.0,0.0,0.1396556794643402,26.286096572875977,25.0,0.5126181244850159,-4475.65478515625,74.66056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,304.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.0998652502894401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153323948383331,0.1491156816482544,-0.0337832868099212,0.0,0.0001013505388982,0.0,0.0,5.846057891845703,0.0,0.0,0.0,0.2758882343769073,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525905452668666,-1435.186279296875,304.1530456542969,0.7133379578590393,0.1005337834358215,0.0913406983017921,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580165982246399,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722598671913,-1944.48583984375,304.1674194335937,0.8535080552101135,0.1748289167881012,0.1236175373196601,293.18853759765625,297.1499938964844,293.1499938964844,0.161557450890541,-3541.988525390625,304.15399169921875,0.9488675594329834,0.2372583150863647,0.2254091054201126,293.3014831542969,297.1499938964844,293.1499938964844,0.0069742179475724,-2428.828125,299.9581604003906,0.5580165982246399,0.050000000745058,0.2285659313201904,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902079284191131,0.7983264327049255,0.7983264327049255,1.0,1.0,-0.8606035113334656,0.345742791891098,0.5148606896400452,0.1844613999128341,0.0,0.0,0.1396556794643402,26.286096572875977,25.0,0.5126181244850159,-4475.65478515625,74.66056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,304.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.0998652502894401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153323948383331,0.1491156816482544,-0.0337832868099212,0.0,0.0001013505388982,0.0,0.0,5.846057891845703,0.0,0.0,0.0,0.2758882343769073,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522777698934078,-1429.958740234375,304.1530456542969,0.7121497392654419,0.1001642048358917,0.0910092070698738,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5577108860015869,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098618805408477,-1919.0794677734373,304.16754150390625,0.849513590335846,0.1725073158740997,0.122002974152565,293.1883850097656,297.1499938964844,293.1499938964844,0.1611660718917846,-3535.13330078125,304.15399169921875,0.947709858417511,0.2367983758449554,0.2249763458967209,293.30230712890625,297.1499938964844,293.1499938964844,0.0069441371597349,-2421.03466796875,299.9298095703125,0.5577108860015869,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898944973945617,0.7983615398406982,0.7983615398406982,1.0,1.0,-0.8577626943588257,0.3449507653713226,0.5128118991851807,0.1827248930931091,0.0,0.0,0.1386197656393051,26.28545570373535,25.0,0.5568315982818604,-4463.23388671875,74.17578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,304.002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.0995982587337493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148722171783447,0.148651972413063,-0.0337797626852989,0.0,0.0001010795676847,0.0,0.0,5.826156139373779,0.0,0.0,0.0,0.2758123278617859,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519675128161907,-1424.779541015625,304.153076171875,0.7109625339508057,0.0997987389564514,0.0906808674335479,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5574132800102234,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080515831708908,-1893.5870361328125,304.1676330566406,0.8455249071121216,0.1701829433441162,0.1203831806778907,293.1882629394531,297.1499938964844,293.1499938964844,0.1607764661312103,-3528.305419921875,304.1539611816406,0.9465619921684264,0.2363402247428894,0.2245453894138336,293.3031005859375,297.1499938964844,293.1499938964844,0.0069140782579779,-2413.214111328125,299.9013671875,0.5574132800102234,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895812302827835,0.798405647277832,0.798405647277832,1.0,1.0,-0.8549212217330933,0.3441419601440429,0.5107792615890503,0.1810357868671417,0.0,0.0,0.1375689506530761,26.284704208374023,25.0,0.5761623382568359,-4450.74609375,73.69309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.0993308648467063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144070252776146,0.1481832265853881,-0.0337762087583541,0.0,0.0001008081962936,0.0,0.0,5.806053638458252,0.0,0.0,0.0,0.2757356762886047,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513585731387138,-1414.6331787109375,304.1530456542969,0.7086119651794434,0.0990840196609497,0.090037353336811,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550825119019,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611483812332,-1842.7669677734373,304.1677551269531,0.837628960609436,0.1655645370483398,0.1171543523669242,293.18798828125,297.1499938964844,293.1499938964844,0.1600013077259063,-3514.71044921875,304.1539306640625,0.9443135857582092,0.2354255020618438,0.2236861586570739,293.3045959472656,297.1499938964844,293.1499938964844,0.0068541225045919,-2397.524658203125,299.84429931640625,0.5568550825119019,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889560967683792,0.7984939217567444,0.7984939217567444,1.0,1.0,-0.8492686152458191,0.3424766063690185,0.5067920088768005,0.1778283864259719,0.0,0.0,0.1354348808526992,26.281360626220703,25.0,0.4828981161117553,-4425.70849609375,72.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0987936630845069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134655699133873,0.1472345739603042,-0.0337690040469169,0.0,0.0001002630087896,0.0,0.0,5.765409469604492,0.0,0.0,0.0,0.2755807340145111,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513585731387138,-1414.6331787109375,304.1530456542969,0.7086119651794434,0.0990840196609497,0.090037353336811,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550825119019,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611483812332,-1842.7669677734373,304.1677551269531,0.837628960609436,0.1655645370483398,0.1171543523669242,293.18798828125,297.1499938964844,293.1499938964844,0.1600013077259063,-3514.71044921875,304.1539306640625,0.9443135857582092,0.2354255020618438,0.2236861586570739,293.3045959472656,297.1499938964844,293.1499938964844,0.0068541225045919,-2397.524658203125,299.84429931640625,0.5568550825119019,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889560967683792,0.7984939217567444,0.7984939217567444,1.0,1.0,-0.8492686152458191,0.3424766063690185,0.5067920088768005,0.1778283864259719,0.0,0.0,0.1354348808526992,26.281360626220703,25.0,0.4828981161117553,-4425.70849609375,72.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0987936630845069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134655699133873,0.1472345739603042,-0.0337690040469169,0.0,0.0001002630087896,0.0,0.0,5.765409469604492,0.0,0.0,0.0,0.2755807340145111,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050770103931427,-1404.8524169921875,304.15301513671875,0.706345796585083,0.0983960703015327,0.0894159525632858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009594276547432,-1792.86328125,304.16766357421875,0.8299205899238586,0.1610516160726547,0.1139835938811302,293.1877746582031,297.1499938964844,293.1499938964844,0.1592269092798233,-3501.11572265625,304.1539001464844,0.9421464800834656,0.234504833817482,0.222823366522789,293.3059997558594,297.1499938964844,293.1499938964844,0.0067944675683975,-2381.80224609375,299.7870178222656,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334658741951,0.798582136631012,0.798582136631012,1.0,1.0,-0.8437049984931946,0.3407532572746277,0.5029517412185669,0.1748968660831451,0.0,0.0,0.133287638425827,26.273685455322266,25.0,0.2122378796339035,-4400.89697265625,71.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.0982523784041404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125214621424675,0.1462831944227218,-0.0337617360055446,0.0,9.971367398975416e-05,0.0,0.0,5.724694728851318,0.0,0.0,0.0,0.2754254639148712,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050770103931427,-1404.8524169921875,304.15301513671875,0.706345796585083,0.0983960703015327,0.0894159525632858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563629269599915,0.050000000745058,0.0481957830488681,293.3077697753906,297.1499938964844,293.1499938964844,0.1009594276547432,-1792.86328125,304.16766357421875,0.8299205899238586,0.1610516160726547,0.1139835938811302,293.1877746582031,297.1499938964844,293.1499938964844,0.1592269092798233,-3501.11572265625,304.1539001464844,0.9421464800834656,0.234504833817482,0.222823366522789,293.3059997558594,297.1499938964844,293.1499938964844,0.0067944675683975,-2381.80224609375,299.7870178222656,0.5563629269599915,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334658741951,0.798582136631012,0.798582136631012,1.0,1.0,-0.8437049984931946,0.3407532572746277,0.5029517412185669,0.1748968660831451,0.0,0.0,0.133287638425827,26.273685455322266,25.0,0.2122378796339035,-4400.89697265625,71.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.0982523784041404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125214621424675,0.1462831944227218,-0.0337617360055446,0.0,9.971367398975416e-05,0.0,0.0,5.724694728851318,0.0,0.0,0.0,0.2754254639148712,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502097718417644,-1395.56396484375,304.1529541015625,0.7042431831359863,0.0977451354265213,0.0888237655162811,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976101458072662,-1744.8211669921875,304.1673583984375,0.8224783539772034,0.1567306220531463,0.1109301075339317,293.18768310546875,297.1499938964844,293.1499938964844,0.1584465205669403,-3487.4033203125,304.1539001464844,0.9400787353515624,0.2335679829120636,0.221946895122528,293.3072204589844,297.1499938964844,293.1499938964844,0.0067352447658777,-2366.095458984375,299.72955322265625,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877200156450271,0.7986823320388794,0.7986823320388794,1.0,1.0,-0.8382968902587891,0.3389848172664642,0.4993121027946472,0.1722974181175232,0.0,0.0,0.1311788260936737,26.25948143005371,25.0,-0.3298868238925934,-4376.8720703125,70.88619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,303.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.0977078974246978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115946248173713,0.1453491598367691,-0.0337545350193977,0.0,9.91610941127874e-05,0.0,0.0,5.684758186340332,0.0,0.0,0.0,0.2752730250358581,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502097718417644,-1395.56396484375,304.1529541015625,0.7042431831359863,0.0977451354265213,0.0888237655162811,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976101458072662,-1744.8211669921875,304.1673583984375,0.8224783539772034,0.1567306220531463,0.1109301075339317,293.18768310546875,297.1499938964844,293.1499938964844,0.1584465205669403,-3487.4033203125,304.1539001464844,0.9400787353515624,0.2335679829120636,0.221946895122528,293.3072204589844,297.1499938964844,293.1499938964844,0.0067352447658777,-2366.095458984375,299.72955322265625,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877200156450271,0.7986823320388794,0.7986823320388794,1.0,1.0,-0.8382968902587891,0.3389848172664642,0.4993121027946472,0.1722974181175232,0.0,0.0,0.1311788260936737,26.25948143005371,25.0,-0.3298868238925934,-4376.8720703125,70.88619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,303.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.0977078974246978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115946248173713,0.1453491598367691,-0.0337545350193977,0.0,9.91610941127874e-05,0.0,0.0,5.684758186340332,0.0,0.0,0.0,0.2752730250358581,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497022867202758,-1387.181640625,304.1528015136719,0.7024012804031372,0.0971615388989448,0.0882843285799026,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944762676954269,-1699.67431640625,304.1667785644531,0.8153704404830933,0.1526897549629211,0.1080561950802803,293.18768310546875,297.1499938964844,293.1499938964844,0.157663032412529,-3473.6337890625,304.1539001464844,0.9381482005119324,0.2326141446828842,0.2210532277822494,293.3082275390625,297.1499938964844,293.1499938964844,0.0066769192926585,-2350.569580078125,299.6720275878906,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871169358491897,0.7987825274467468,0.7987825274467468,1.0,1.0,-0.8331417441368103,0.3371985554695129,0.4959432184696197,0.1700833737850189,0.0,0.0,0.129235953092575,26.23564338684082,25.0,-1.424779772758484,-4354.68310546875,70.00940704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0971650183200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107289418578147,0.1444765627384185,-0.0337476171553134,0.0,9.86101440503262e-05,0.0,0.0,5.6474456787109375,0.0,0.0,0.0,0.2751302123069763,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497022867202758,-1387.181640625,304.1528015136719,0.7024012804031372,0.0971615388989448,0.0882843285799026,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944762676954269,-1699.67431640625,304.1667785644531,0.8153704404830933,0.1526897549629211,0.1080561950802803,293.18768310546875,297.1499938964844,293.1499938964844,0.157663032412529,-3473.6337890625,304.1539001464844,0.9381482005119324,0.2326141446828842,0.2210532277822494,293.3082275390625,297.1499938964844,293.1499938964844,0.0066769192926585,-2350.569580078125,299.6720275878906,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871169358491897,0.7987825274467468,0.7987825274467468,1.0,1.0,-0.8331417441368103,0.3371985554695129,0.4959432184696197,0.1700833737850189,0.0,0.0,0.129235953092575,26.23564338684082,25.0,-1.424779772758484,-4354.68310546875,70.00940704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0971650183200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107289418578147,0.1444765627384185,-0.0337476171553134,0.0,9.86101440503262e-05,0.0,0.0,5.6474456787109375,0.0,0.0,0.0,0.2751302123069763,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494730360805988,-1383.406005859375,304.1527099609375,0.7015981078147888,0.096896544098854,0.0880391299724578,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555589199066162,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930070504546165,-1678.47607421875,304.1664123535156,0.811958372592926,0.1508001387119293,0.1067049875855445,293.1877136230469,297.1499938964844,293.1499938964844,0.157269686460495,-3466.719970703125,304.1539306640625,0.9372425079345704,0.2321290075778961,0.22059927880764,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481027752161,-2342.87939453125,299.643310546875,0.5555589199066162,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868214756250381,0.7988325953483582,0.7988325953483582,1.0,1.0,-0.8306857943534851,0.3363063037395477,0.4943794906139374,0.1691358089447021,0.0,0.0,0.1283679753541946,26.219554901123047,25.0,-1.9154200553894043,-4344.564453125,69.5877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0968972295522689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103389784693718,0.1440833806991577,-0.0337443985044956,0.0,9.833837248152122e-05,0.0,0.0,5.630621910095215,0.0,0.0,0.0,0.275065541267395,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492575839161872,-1379.8626708984375,304.1526184082031,0.7008675932884216,0.0966465696692466,0.0878081768751144,293.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882287979126,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.091610163450241,-1658.3153076171875,304.1659545898437,0.8086477518081665,0.1490100622177124,0.1054195687174797,293.18780517578125,297.1499938964844,293.1499938964844,0.1568719148635864,-3459.724365234375,304.1539306640625,0.936372697353363,0.2316358387470245,0.2201385051012039,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195013932883,-2335.224365234375,299.6146240234375,0.5554882287979126,0.050000000745058,0.2286492139101028,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865309029817581,0.7988917231559753,0.7988917231559753,1.0,1.0,-0.8283162117004395,0.3354154229164123,0.4929008185863495,0.1683013588190078,0.0,0.0,0.1275691390037536,26.20086479187012,25.0,-2.246691465377808,-4335.1015625,69.17828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.0966340824961662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099805533885955,0.1437219679355621,-0.0337414070963859,0.0,9.807130845729262e-05,0.0,0.0,5.615156173706055,0.0,0.0,0.0,0.2750059068202972,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.048860527575016,-1373.34228515625,304.15240478515625,0.6996045708656311,0.0961846262216568,0.0873822048306465,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890584141016006,-1621.501953125,304.1648864746094,0.8024288415908813,0.1457660794258117,0.1030732691287994,293.1881103515625,297.1499938964844,293.1499938964844,0.1560526490211486,-3445.295654296875,304.15399169921875,0.9347254633903505,0.2306164056062698,0.2191881984472274,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628276206552,-2319.968505859375,299.5574951171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612243652344,1.0,0.1859668046236038,0.7990100383758545,0.7990100383758545,1.0,1.0,-0.8238509297370911,0.3336358368396759,0.4902150630950928,0.166987344622612,0.0,0.0,0.1261580288410186,26.156230926513672,25.0,-2.4503841400146484,-4317.89208984375,68.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0961287021636962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093501895666122,0.1430862993001938,-0.0337361134588718,0.0,9.75584116531536e-05,0.0,0.0,5.5879669189453125,0.0,0.0,0.0,0.2749009430408478,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.048860527575016,-1373.34228515625,304.15240478515625,0.6996045708656311,0.0961846262216568,0.0873822048306465,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890584141016006,-1621.501953125,304.1648864746094,0.8024288415908813,0.1457660794258117,0.1030732691287994,293.1881103515625,297.1499938964844,293.1499938964844,0.1560526490211486,-3445.295654296875,304.15399169921875,0.9347254633903505,0.2306164056062698,0.2191881984472274,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628276206552,-2319.968505859375,299.5574951171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612243652344,1.0,0.1859668046236038,0.7990100383758545,0.7990100383758545,1.0,1.0,-0.8238509297370911,0.3336358368396759,0.4902150630950928,0.166987344622612,0.0,0.0,0.1261580288410186,26.156230926513672,25.0,-2.4503841400146484,-4317.89208984375,68.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0961287021636962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093501895666122,0.1430862993001938,-0.0337361134588718,0.0,9.75584116531536e-05,0.0,0.0,5.5879669189453125,0.0,0.0,0.0,0.2749009430408478,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484990328550338,-1367.411865234375,304.1521911621094,0.6985774040222168,0.0957650616765022,0.0869955345988273,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867956653237342,-1588.8983154296875,304.1636962890625,0.7969308495521545,0.1428523063659668,0.1009976044297218,293.1880798339844,297.1499938964844,293.1499938964844,0.155236154794693,-3430.903076171875,304.1540222167969,0.9332706332206726,0.2296521663665771,0.2182454764842987,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067172981798,-2304.72412109375,299.50079345703125,0.555502712726593,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.15972900390625,1.0,0.185428500175476,0.7991283535957336,0.7991283535957336,1.0,1.0,-0.8197611570358276,0.3318532407283783,0.4879078865051269,0.166171982884407,0.0,0.0,0.1249429062008857,26.103168487548828,25.0,-2.027521848678589,-4302.3408203125,67.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,303.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0956602916121482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088145300745964,0.1425461620092392,-0.0337316431105136,0.0,9.708302968647332e-05,0.0,0.0,5.564892768859863,0.0,0.0,0.0,0.2748119235038757,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484990328550338,-1367.411865234375,304.1521911621094,0.6985774040222168,0.0957650616765022,0.0869955345988273,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867956653237342,-1588.8983154296875,304.1636962890625,0.7969308495521545,0.1428523063659668,0.1009976044297218,293.1880798339844,297.1499938964844,293.1499938964844,0.155236154794693,-3430.903076171875,304.1540222167969,0.9332706332206726,0.2296521663665771,0.2182454764842987,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067172981798,-2304.72412109375,299.50079345703125,0.555502712726593,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.15972900390625,1.0,0.185428500175476,0.7991283535957336,0.7991283535957336,1.0,1.0,-0.8197611570358276,0.3318532407283783,0.4879078865051269,0.166171982884407,0.0,0.0,0.1249429062008857,26.103168487548828,25.0,-2.027521848678589,-4302.3408203125,67.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,303.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0956602916121482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088145300745964,0.1425461620092392,-0.0337316431105136,0.0,9.708302968647332e-05,0.0,0.0,5.564892768859863,0.0,0.0,0.0,0.2748119235038757,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481659173965454,-1361.94482421875,304.15203857421875,0.6977463364601135,0.0953835546970367,0.086643137037754,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846698880195617,-1558.301025390625,304.1626892089844,0.7918243408203125,0.1401226967573166,0.0990538448095321,293.18731689453125,297.1499938964844,293.1499938964844,0.1545374095439911,-3418.60498046875,304.1538391113281,0.9322062134742736,0.2288425117731094,0.2174517065286636,293.3099365234375,297.1499938964844,293.1499938964844,0.006451005116105,-2289.410400390625,299.4447326660156,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849193722009658,0.799255907535553,0.799255907535553,1.0,1.0,-0.8160451650619507,0.3301082253456116,0.4859369695186615,0.1657512485980987,0.0,0.0,0.1237960457801818,26.04380798339844,25.0,-1.1546494960784912,-4287.5439453125,67.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,303.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.0952364727854728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083258688449859,0.1420536041259765,-0.0337277427315712,0.0,9.665291145211086e-05,0.0,0.0,5.543915271759033,0.0,0.0,0.0,0.2747313976287842,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481659173965454,-1361.94482421875,304.15203857421875,0.6977463364601135,0.0953835546970367,0.086643137037754,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846698880195617,-1558.301025390625,304.1626892089844,0.7918243408203125,0.1401226967573166,0.0990538448095321,293.18731689453125,297.1499938964844,293.1499938964844,0.1545374095439911,-3418.60498046875,304.1538391113281,0.9322062134742736,0.2288425117731094,0.2174517065286636,293.3099365234375,297.1499938964844,293.1499938964844,0.006451005116105,-2289.410400390625,299.4447326660156,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849193722009658,0.799255907535553,0.799255907535553,1.0,1.0,-0.8160451650619507,0.3301082253456116,0.4859369695186615,0.1657512485980987,0.0,0.0,0.1237960457801818,26.04380798339844,25.0,-1.1546494960784912,-4287.5439453125,67.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,303.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.0952364727854728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083258688449859,0.1420536041259765,-0.0337277427315712,0.0,9.665291145211086e-05,0.0,0.0,5.543915271759033,0.0,0.0,0.0,0.2747313976287842,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478615351021289,-1356.9490966796875,304.15185546875,0.6970519423484802,0.0950387418270111,0.0863238051533699,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826765596866607,-1529.6673583984375,304.1617736816406,0.787053644657135,0.1375607848167419,0.0972374305129051,293.1863098144531,297.1499938964844,293.1499938964844,0.1539024710655212,-3407.423583984375,304.15362548828125,0.931336522102356,0.2281007766723632,0.2167375385761261,293.3099060058594,297.1499938964844,293.1499938964844,0.0063959816470742,-2274.13525390625,299.3892517089844,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844400614500045,0.7993834614753723,0.7993834614753723,1.0,1.0,-0.8126154541969299,0.328413188457489,0.4842022657394409,0.1655769497156143,0.0,0.0,0.1226619929075241,25.98380851745605,25.0,-0.4760692715644836,-4272.86962890625,66.37926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0948588103055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078477874398231,0.1415718495845794,-0.0337240621447563,0.0,9.626963583286852e-05,0.0,0.0,5.523447513580322,0.0,0.0,0.0,0.2746533453464508,4.0,0.0,1.0
