time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478615351021289,-1356.9490966796875,304.15185546875,0.6970519423484802,0.0950387418270111,0.0863238051533699,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826765596866607,-1529.6673583984375,304.1617736816406,0.787053644657135,0.1375607848167419,0.0972374305129051,293.1863098144531,297.1499938964844,293.1499938964844,0.1539024710655212,-3407.423583984375,304.15362548828125,0.931336522102356,0.2281007766723632,0.2167375385761261,293.3099060058594,297.1499938964844,293.1499938964844,0.0063959816470742,-2274.13525390625,299.3892517089844,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844400614500045,0.7993834614753723,0.7993834614753723,1.0,1.0,-0.8126154541969299,0.328413188457489,0.4842022657394409,0.1655769497156143,0.0,0.0,0.1226619929075241,25.98380851745605,25.0,-0.4760692715644836,-4272.86962890625,66.37926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0948588103055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078477874398231,0.1415718495845794,-0.0337240621447563,0.0,9.626963583286852e-05,0.0,0.0,5.523447513580322,0.0,0.0,0.0,0.2746533453464508,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477198101580143,-1354.622802734375,304.1517944335937,0.6967443823814392,0.0948802903294563,0.0861761420965194,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559638142585754,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817167907953262,-1515.9052734375,304.161376953125,0.7847553491592407,0.1363291293382644,0.0963652953505516,293.185791015625,297.1499938964844,293.1499938964844,0.1535980999469757,-3402.056640625,304.15350341796875,0.9309377670288086,0.2277465462684631,0.2163973897695541,293.3098449707031,297.1499938964844,293.1499938964844,0.0063686682842671,-2266.49755859375,299.3616943359375,0.5559638142585754,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.15869140625,1.0,0.1842108517885208,0.799447238445282,0.799447238445282,1.0,1.0,-0.810978353023529,0.3275724053382873,0.4834059476852417,0.1655734777450561,0.0,0.0,0.1220844388008117,25.954910278320312,25.0,-0.1373383849859237,-4265.50244140625,66.08334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0946859866380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076080799102783,0.1413303315639495,-0.0337222479283809,0.0,9.6094241598621e-05,0.0,0.0,5.513200283050537,0.0,0.0,0.0,0.2746143341064453,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475884117186069,-1352.466552734375,304.1517028808594,0.6964739561080933,0.0947378277778625,0.0860398337244987,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734272003174,0.050000000745058,0.0481979735195636,293.283203125,297.1499938964844,293.1499938964844,0.0807800963521003,-1502.4931640625,304.1610107421875,0.7825139164924622,0.1351299285888672,0.0955156907439231,293.1852111816406,297.1499938964844,293.1499938964844,0.1533026546239853,-3396.843505859375,304.1534118652344,0.9305640459060668,0.227405235171318,0.216068223118782,293.30975341796875,297.1499938964844,293.1499938964844,0.0063415514305233,-2258.882080078125,299.33428955078125,0.5560734272003174,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839885115623474,0.7995172142982483,0.7995172142982483,1.0,1.0,-0.8093948364257812,0.3267382085323334,0.4826566278934479,0.1656241416931152,0.0,0.0,0.1214929223060607,25.92658042907715,25.0,0.0516664870083332,-4258.13134765625,65.79745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,303.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0945229977369308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073633879423141,0.1410838067531585,-0.0337204225361347,0.0,9.592882270226256e-05,0.0,0.0,5.502751350402832,0.0,0.0,0.0,0.2745746672153473,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473739504814147,-1348.955322265625,304.1514892578125,0.6961028575897217,0.0945129841566085,0.0858175754547119,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789781659841537,-1476.758544921875,304.1603698730469,0.7782194018363953,0.1328288167715072,0.0938841700553894,293.1839599609375,297.1499938964844,293.1499938964844,0.1527492254972458,-3387.079345703125,304.1531982421875,0.929919958114624,0.2267673164606094,0.2154499888420105,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881214544177,-2243.80859375,299.2799377441406,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.1587829589844,1.0,0.1835644245147705,0.7996571660041809,0.7996571660041809,1.0,1.0,-0.8064165711402893,0.3251035511493683,0.4813130497932434,0.1658845543861389,0.0,0.0,0.1203149631619453,25.87003517150879,25.0,-0.0158641953021287,-4243.6005859375,65.25753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0942228361964225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870487332344,0.14058718085289,-0.0337167046964168,0.0,9.562420018482952e-05,0.0,0.0,5.481702327728272,0.0,0.0,0.0,0.2744947671890259,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473739504814147,-1348.955322265625,304.1514892578125,0.6961028575897217,0.0945129841566085,0.0858175754547119,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789781659841537,-1476.758544921875,304.1603698730469,0.7782194018363953,0.1328288167715072,0.0938841700553894,293.1839599609375,297.1499938964844,293.1499938964844,0.1527492254972458,-3387.079345703125,304.1531982421875,0.929919958114624,0.2267673164606094,0.2154499888420105,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881214544177,-2243.80859375,299.2799377441406,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.1587829589844,1.0,0.1835644245147705,0.7996571660041809,0.7996571660041809,1.0,1.0,-0.8064165711402893,0.3251035511493683,0.4813130497932434,0.1658845543861389,0.0,0.0,0.1203149631619453,25.87003517150879,25.0,-0.0158641953021287,-4243.6005859375,65.25753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0942228361964225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870487332344,0.14058718085289,-0.0337167046964168,0.0,9.562420018482952e-05,0.0,0.0,5.481702327728272,0.0,0.0,0.0,0.2744947671890259,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472290739417076,-1346.5946044921875,304.1512451171875,0.695976734161377,0.0943686440587043,0.0856675282120704,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565935969352722,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772721022367477,-1452.4857177734375,304.1597595214844,0.774188756942749,0.1306607276201248,0.092343658208847,293.1825561523437,297.1499938964844,293.1499938964844,0.1522495150566101,-3378.26708984375,304.1529541015625,0.9294255971908568,0.2261914312839508,0.2148893773555755,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358169816434,-2228.96728515625,299.22625732421875,0.5565935969352722,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585998535156,1.0,0.1831679940223693,0.7997971177101135,0.7997971177101135,1.0,1.0,-0.8037017583847046,0.3235236704349518,0.4801780879497528,0.1663466393947601,0.0,0.0,0.1191743910312652,25.81308937072754,25.0,-0.1979612410068512,-4229.71337890625,64.76058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,303.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0939521566033363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106392465531826,0.1401054859161377,-0.0337130241096019,0.0,9.534949640510604e-05,0.0,0.0,5.4612812995910645,0.0,0.0,0.0,0.274416983127594,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472290739417076,-1346.5946044921875,304.1512451171875,0.695976734161377,0.0943686440587043,0.0856675282120704,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565935969352722,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772721022367477,-1452.4857177734375,304.1597595214844,0.774188756942749,0.1306607276201248,0.092343658208847,293.1825561523437,297.1499938964844,293.1499938964844,0.1522495150566101,-3378.26708984375,304.1529541015625,0.9294255971908568,0.2261914312839508,0.2148893773555755,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358169816434,-2228.96728515625,299.22625732421875,0.5565935969352722,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585998535156,1.0,0.1831679940223693,0.7997971177101135,0.7997971177101135,1.0,1.0,-0.8037017583847046,0.3235236704349518,0.4801780879497528,0.1663466393947601,0.0,0.0,0.1191743910312652,25.81308937072754,25.0,-0.1979612410068512,-4229.71337890625,64.76058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,303.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0939521566033363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106392465531826,0.1401054859161377,-0.0337130241096019,0.0,9.534949640510604e-05,0.0,0.0,5.4612812995910645,0.0,0.0,0.0,0.274416983127594,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471550561487674,-1345.402099609375,304.15093994140625,0.6961122155189514,0.0943081453442573,0.0855911821126937,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905898451805,-1430.0819091796875,304.1591491699219,0.7705182433128357,0.1286802589893341,0.0909210890531539,293.1809997558594,297.1499938964844,293.1499938964844,0.151806503534317,-3370.4599609375,304.1527099609375,0.9291058778762816,0.22568379342556,0.2143909186124801,293.3080139160156,297.1499938964844,293.1499938964844,0.0061846715398132,-2214.3681640625,299.17340087890625,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.15826416015625,1.0,0.182800218462944,0.7999446988105774,0.7999446988105774,1.0,1.0,-0.8012894988059998,0.3220232129096985,0.4792662560939789,0.167000874876976,0.0,0.0,0.1180799379944801,25.75406074523925,25.0,-0.4468778371810913,-4216.70458984375,64.30962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,303.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.0937060788273811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059340164065361,0.1396434903144836,-0.0337094776332378,0.0,9.50997564359568e-05,0.0,0.0,5.4417033195495605,0.0,0.0,0.0,0.2743423581123352,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471550561487674,-1345.402099609375,304.15093994140625,0.6961122155189514,0.0943081453442573,0.0855911821126937,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905898451805,-1430.0819091796875,304.1591491699219,0.7705182433128357,0.1286802589893341,0.0909210890531539,293.1809997558594,297.1499938964844,293.1499938964844,0.151806503534317,-3370.4599609375,304.1527099609375,0.9291058778762816,0.22568379342556,0.2143909186124801,293.3080139160156,297.1499938964844,293.1499938964844,0.0061846715398132,-2214.3681640625,299.17340087890625,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.15826416015625,1.0,0.182800218462944,0.7999446988105774,0.7999446988105774,1.0,1.0,-0.8012894988059998,0.3220232129096985,0.4792662560939789,0.167000874876976,0.0,0.0,0.1180799379944801,25.75406074523925,25.0,-0.4468778371810913,-4216.70458984375,64.30962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,303.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.0937060788273811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059340164065361,0.1396434903144836,-0.0337094776332378,0.0,9.50997564359568e-05,0.0,0.0,5.4417033195495605,0.0,0.0,0.0,0.2743423581123352,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471574440598487,-1345.4703369140625,304.150634765625,0.6965343356132507,0.0943349823355674,0.0855932086706161,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572917461395264,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742682293057441,-1410.0267333984375,304.1584777832031,0.7673100233078003,0.1269052326679229,0.0896460488438606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514278054237365,-3363.7998046875,304.1524353027344,0.9289876222610474,0.2252488881349563,0.2139607220888137,293.30694580078125,297.1499938964844,293.1499938964844,0.0061348206363618,-2200.071044921875,299.1213073730469,0.5572917461395264,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824632883071899,0.8000922799110413,0.8000922799110413,1.0,1.0,-0.7992277145385742,0.3206304907798767,0.4785972237586975,0.1678362637758255,0.0,0.0,0.1170832216739654,25.6914291381836,25.0,-0.8469849228858948,-4204.94140625,63.90924835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,303.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0934812277555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055111289024353,0.1392172574996948,-0.0337061285972595,0.0,9.487156057730316e-05,0.0,0.0,5.423632621765137,0.0,0.0,0.0,0.2742733061313629,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471574440598487,-1345.4703369140625,304.150634765625,0.6965343356132507,0.0943349823355674,0.0855932086706161,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572917461395264,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742682293057441,-1410.0267333984375,304.1584777832031,0.7673100233078003,0.1269052326679229,0.0896460488438606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514278054237365,-3363.7998046875,304.1524353027344,0.9289876222610474,0.2252488881349563,0.2139607220888137,293.30694580078125,297.1499938964844,293.1499938964844,0.0061348206363618,-2200.071044921875,299.1213073730469,0.5572917461395264,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824632883071899,0.8000922799110413,0.8000922799110413,1.0,1.0,-0.7992277145385742,0.3206304907798767,0.4785972237586975,0.1678362637758255,0.0,0.0,0.1170832216739654,25.6914291381836,25.0,-0.8469849228858948,-4204.94140625,63.90924835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,303.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0934812277555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055111289024353,0.1392172574996948,-0.0337061285972595,0.0,9.487156057730316e-05,0.0,0.0,5.423632621765137,0.0,0.0,0.0,0.2742733061313629,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471866950392723,-1345.9661865234375,304.15045166015625,0.6968427896499634,0.0943795591592788,0.0856231898069381,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.557492196559906,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736044272780418,-1400.6968994140625,304.1581420898437,0.7658386826515198,0.1260722577571869,0.0890523493289947,293.1783447265625,297.1499938964844,293.1499938964844,0.1512618362903595,-3360.885009765625,304.1523132324219,0.9289906620979308,0.2250574380159378,0.2137709856033325,293.30633544921875,297.1499938964844,293.1499938964844,0.0061103687621653,-2193.030517578125,299.0956115722656,0.557492196559906,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823070347309112,0.8001660704612732,0.8001660704612732,1.0,1.0,-0.798314094543457,0.3199705183506012,0.4783436059951782,0.1683135479688644,0.0,0.0,0.1166309341788292,25.65995407104492,25.0,-0.9306023716926576,-4199.56884765625,63.72727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,303.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0933765694499015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053193286061286,0.1390239149332046,-0.0337045788764953,0.0,9.476534614805132e-05,0.0,0.0,5.415431499481201,0.0,0.0,0.0,0.2742418646812439,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472314171493053,-1346.7158203125,304.1502990722656,0.6972019672393799,0.0944418534636497,0.0856695249676704,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.557695746421814,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729612559080123,-1391.6734619140625,304.1578369140625,0.7644230127334595,0.12526535987854,0.088478222489357,293.17742919921875,297.1499938964844,293.1499938964844,0.1511082202196121,-3358.187744140625,304.15216064453125,0.9290227890014648,0.2248809039592743,0.2135956585407257,293.3056945800781,297.1499938964844,293.1499938964844,0.006086200941354,-2186.04736328125,299.0701599121094,0.557695746421814,0.050000000745058,0.2285778820514679,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.1569519042969,1.0,0.1821581423282623,0.8002427816390991,0.8002427816390991,1.0,1.0,-0.7974607944488525,0.3193287849426269,0.4781320095062256,0.1688230782747268,0.0,0.0,0.1161981001496315,25.62899208068848,25.0,-0.8974640369415283,-4194.4384765625,63.555477142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,303.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0932765454053878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051375865936279,0.1388407051563263,-0.0337031222879886,0.0,9.466383926337583e-05,0.0,0.0,5.407665252685547,0.0,0.0,0.0,0.2742120921611786,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.04736203327775,-1348.888427734375,304.1499938964844,0.6980531215667725,0.0946144610643386,0.0858064368367195,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5581076145172119,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717256590723991,-1374.3837890625,304.15728759765625,0.7617277503013611,0.1237190216779708,0.0873792096972465,293.175537109375,297.1499938964844,293.1499938964844,0.1508330404758453,-3353.354736328125,304.15191650390625,0.9291602373123168,0.2245683819055557,0.2132841497659683,293.30426025390625,297.1499938964844,293.1499938964844,0.0060386429540812,-2172.2265625,299.0199890136719,0.5581076145172119,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.1565246582031,1.0,0.181880921125412,0.800396203994751,0.800396203994751,1.0,1.0,-0.7959131598472595,0.3180939555168152,0.4778191745281219,0.1699240654706955,0.0,0.0,0.1153573468327522,25.569032669067383,25.0,-0.5811275839805603,-4184.6201171875,63.23944854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0930889993906021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047904416918754,0.1384908407926559,-0.0337003953754901,0.0,9.44735002121888e-05,0.0,0.0,5.392854690551758,0.0,0.0,0.0,0.2741554677486419,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.04736203327775,-1348.888427734375,304.1499938964844,0.6980531215667725,0.0946144610643386,0.0858064368367195,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5581076145172119,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717256590723991,-1374.3837890625,304.15728759765625,0.7617277503013611,0.1237190216779708,0.0873792096972465,293.175537109375,297.1499938964844,293.1499938964844,0.1508330404758453,-3353.354736328125,304.15191650390625,0.9291602373123168,0.2245683819055557,0.2132841497659683,293.30426025390625,297.1499938964844,293.1499938964844,0.0060386429540812,-2172.2265625,299.0199890136719,0.5581076145172119,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.1565246582031,1.0,0.181880921125412,0.800396203994751,0.800396203994751,1.0,1.0,-0.7959131598472595,0.3180939555168152,0.4778191745281219,0.1699240654706955,0.0,0.0,0.1153573468327522,25.569032669067383,25.0,-0.5811275839805603,-4184.6201171875,63.23944854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0930889993906021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047904416918754,0.1384908407926559,-0.0337003953754901,0.0,9.44735002121888e-05,0.0,0.0,5.392854690551758,0.0,0.0,0.0,0.2741554677486419,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475485995411872,-1351.9766845703125,304.1496887207031,0.6990802884101868,0.0948567688465118,0.0860037878155708,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585213899612427,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705551281571388,-1358.061767578125,304.15679931640625,0.7592040300369263,0.12226203083992,0.0863435044884681,293.1736145019531,297.1499938964844,293.1499938964844,0.1506008207798004,-3349.27392578125,304.15167236328125,0.9293900728225708,0.2243129760026931,0.2130258679389953,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921005740761,-2158.59375,298.9708557128906,0.5585213899612427,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.30303955078125,291.1564636230469,1.0,0.1816318035125732,0.8005496263504028,0.8005496263504028,1.0,1.0,-0.7945778965950012,0.3169335424900055,0.4776443243026733,0.1711109727621078,0.0,0.0,0.1145111694931984,25.51201629638672,25.0,-0.0499390587210655,-4174.88037109375,62.96039962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929165557026863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044477000832557,0.1381454914808273,-0.0336977988481521,0.0,9.429849160369486e-05,0.0,0.0,5.378268241882324,0.0,0.0,0.0,0.2740999758243561,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475485995411872,-1351.9766845703125,304.1496887207031,0.6990802884101868,0.0948567688465118,0.0860037878155708,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585213899612427,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705551281571388,-1358.061767578125,304.15679931640625,0.7592040300369263,0.12226203083992,0.0863435044884681,293.1736145019531,297.1499938964844,293.1499938964844,0.1506008207798004,-3349.27392578125,304.15167236328125,0.9293900728225708,0.2243129760026931,0.2130258679389953,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921005740761,-2158.59375,298.9708557128906,0.5585213899612427,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449157714844,293.30303955078125,291.1564636230469,1.0,0.1816318035125732,0.8005496263504028,0.8005496263504028,1.0,1.0,-0.7945778965950012,0.3169335424900055,0.4776443243026733,0.1711109727621078,0.0,0.0,0.1145111694931984,25.51201629638672,25.0,-0.0499390587210655,-4174.88037109375,62.96039962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929165557026863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044477000832557,0.1381454914808273,-0.0336977988481521,0.0,9.429849160369486e-05,0.0,0.0,5.378268241882324,0.0,0.0,0.0,0.2740999758243561,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478450953960418,-1356.863037109375,304.1492919921875,0.7005189657211304,0.0952691584825515,0.0863267108798027,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589815974235535,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694552883505821,-1342.767822265625,304.1563720703125,0.7569382786750793,0.1209227889776229,0.085383303463459,293.1714172363281,297.1499938964844,293.1499938964844,0.1504209041595459,-3346.096435546875,304.1513977050781,0.9298362731933594,0.2241611331701278,0.2128511369228363,293.3009948730469,297.1499938964844,293.1499938964844,0.005946151446551,-2144.9306640625,298.92315673828125,0.5589815974235535,0.050000000745058,0.2285367250442505,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581420898437,1.0,0.1814116984605789,0.8007060885429382,0.8007060885429382,1.0,1.0,-0.7935820817947388,0.3159173429012298,0.4776647388935089,0.1723753660917282,0.0,0.0,0.1134137511253357,25.45105743408203,25.0,2.2365057468414307,-4163.48876953125,62.72784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.092751570045948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040447875857353,0.1377398818731308,-0.033695101737976,0.0,9.413105726707728e-05,0.0,0.0,5.361236572265625,0.0,0.0,0.0,0.2740358114242553,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478450953960418,-1356.863037109375,304.1492919921875,0.7005189657211304,0.0952691584825515,0.0863267108798027,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589815974235535,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694552883505821,-1342.767822265625,304.1563720703125,0.7569382786750793,0.1209227889776229,0.085383303463459,293.1714172363281,297.1499938964844,293.1499938964844,0.1504209041595459,-3346.096435546875,304.1513977050781,0.9298362731933594,0.2241611331701278,0.2128511369228363,293.3009948730469,297.1499938964844,293.1499938964844,0.005946151446551,-2144.9306640625,298.92315673828125,0.5589815974235535,0.050000000745058,0.2285367250442505,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581420898437,1.0,0.1814116984605789,0.8007060885429382,0.8007060885429382,1.0,1.0,-0.7935820817947388,0.3159173429012298,0.4776647388935089,0.1723753660917282,0.0,0.0,0.1134137511253357,25.45105743408203,25.0,2.2365057468414307,-4163.48876953125,62.72784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.092751570045948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040447875857353,0.1377398818731308,-0.033695101737976,0.0,9.413105726707728e-05,0.0,0.0,5.361236572265625,0.0,0.0,0.0,0.2740358114242553,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482582710683345,-1363.673095703125,304.1488342285156,0.7023561000823975,0.0957932621240615,0.0867757201194763,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684298425912857,-1328.55615234375,304.1559753417969,0.7549087405204773,0.1196739599108696,0.0844946950674057,293.1690673828125,297.1499938964844,293.1499938964844,0.1503134369850158,-3344.2060546875,304.151123046875,0.930494785308838,0.2240933030843734,0.2127668708562851,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011378325521,-2131.4306640625,298.8766174316406,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600341796875,1.0,0.1812231987714767,0.8008626103401184,0.8008626103401184,1.0,1.0,-0.7929306030273438,0.3150596916675567,0.477870911359787,0.1736878901720047,0.0,0.0,0.1119583174586296,25.387435913085938,25.0,2.307893991470337,-4150.12158203125,62.54387283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,303.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.0925801545381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103482961654663,0.1371744275093078,-0.0336914584040641,0.0,9.395708912052214e-05,0.0,0.0,5.337538242340088,0.0,0.0,0.0,0.2739477455615997,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482582710683345,-1363.673095703125,304.1488342285156,0.7023561000823975,0.0957932621240615,0.0867757201194763,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684298425912857,-1328.55615234375,304.1559753417969,0.7549087405204773,0.1196739599108696,0.0844946950674057,293.1690673828125,297.1499938964844,293.1499938964844,0.1503134369850158,-3344.2060546875,304.151123046875,0.930494785308838,0.2240933030843734,0.2127668708562851,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011378325521,-2131.4306640625,298.8766174316406,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600341796875,1.0,0.1812231987714767,0.8008626103401184,0.8008626103401184,1.0,1.0,-0.7929306030273438,0.3150596916675567,0.477870911359787,0.1736878901720047,0.0,0.0,0.1119583174586296,25.387435913085938,25.0,2.307893991470337,-4150.12158203125,62.54387283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,303.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.0925801545381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103482961654663,0.1371744275093078,-0.0336914584040641,0.0,9.395708912052214e-05,0.0,0.0,5.337538242340088,0.0,0.0,0.0,0.2739477455615997,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484890453517437,-1367.484130859375,304.14862060546875,0.7033305168151855,0.0960762277245521,0.0870229676365852,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.559720516204834,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679402947425842,-1321.793701171875,304.15576171875,0.7539375424385071,0.11907409876585,0.0840691030025482,293.1679077148437,297.1499938964844,293.1499938964844,0.1502852290868759,-3343.72314453125,304.1509704589844,0.9308516979217528,0.2240801304578781,0.2127468585968017,293.2982788085937,297.1499938964844,293.1499938964844,0.0058791115880012,-2124.83251953125,298.853515625,0.559720516204834,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1605224609375,1.0,0.181140199303627,0.8009408712387085,0.8009408712387085,1.0,1.0,-0.7926814556121826,0.3146708905696869,0.4780105948448181,0.1743430197238922,0.0,0.0,0.1112051904201507,25.3572940826416,25.0,1.7809395790100098,-4143.34716796875,62.46573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,303.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.0924875885248184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031811907887458,0.1368705034255981,-0.0336893089115619,0.0,9.38631419558078e-05,0.0,0.0,5.324759006500244,0.0,0.0,0.0,0.2738997340202331,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487304851412773,-1371.4755859375,304.1484375,0.7043221592903137,0.0963690355420112,0.0872799605131149,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599549412727356,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674629583954811,-1315.2135009765625,304.15557861328125,0.7529842853546143,0.1184875965118408,0.0836533978581428,293.1667785644531,297.1499938964844,293.1499938964844,0.1502699851989746,-3343.474365234375,304.1508178710937,0.9312143921852112,0.2240775823593139,0.2127376645803451,293.2973327636719,297.1499938964844,293.1499938964844,0.0058574164286255,-2118.33544921875,298.8305053710937,0.5599549412727356,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810638755559921,0.8010187149047852,0.8010187149047852,1.0,1.0,-0.792469322681427,0.3143047094345093,0.4781645834445953,0.1749893128871917,0.0,0.0,0.1104572415351867,25.3286361694336,25.0,1.181720495223999,-4136.744140625,62.39518356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,303.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.0923895090818405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028799265623092,0.136567011475563,-0.0336870849132537,0.0,9.376360685564578e-05,0.0,0.0,5.311984062194824,0.0,0.0,0.0,0.2738514542579651,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492400303483009,-1379.912109375,304.14813232421875,0.7063376903533936,0.0969797596335411,0.087818369269371,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603963136672974,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403082966804,-1302.5321044921875,304.1552734375,0.7511174082756042,0.1173497140407562,0.0828482136130333,293.1645812988281,297.1499938964844,293.1499938964844,0.1502731740474701,-3343.5830078125,304.1505432128906,0.9319432377815248,0.2241004705429077,0.2127474695444107,293.2954406738281,297.1499938964844,293.1499938964844,0.005814894568175,-2105.599609375,298.7847595214844,0.5603963136672974,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809301376342773,0.8011743426322937,0.8011743426322937,1.0,1.0,-0.7921409010887146,0.3136402666568756,0.4785006046295166,0.1762366443872451,0.0,0.0,0.1090181022882461,25.27597999572754,25.0,0.0119278207421302,-4124.30224609375,62.27483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0921763479709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022959947586059,0.1359786391258239,-0.0336826406419277,0.0,9.354727808386087e-05,0.0,0.0,5.287197113037109,0.0,0.0,0.0,0.2737573683261871,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492400303483009,-1379.912109375,304.14813232421875,0.7063376903533936,0.0969797596335411,0.087818369269371,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603963136672974,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403082966804,-1302.5321044921875,304.1552734375,0.7511174082756042,0.1173497140407562,0.0828482136130333,293.1645812988281,297.1499938964844,293.1499938964844,0.1502731740474701,-3343.5830078125,304.1505432128906,0.9319432377815248,0.2241004705429077,0.2127474695444107,293.2954406738281,297.1499938964844,293.1499938964844,0.005814894568175,-2105.599609375,298.7847595214844,0.5603963136672974,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809301376342773,0.8011743426322937,0.8011743426322937,1.0,1.0,-0.7921409010887146,0.3136402666568756,0.4785006046295166,0.1762366443872451,0.0,0.0,0.1090181022882461,25.27597999572754,25.0,0.0119278207421302,-4124.30224609375,62.27483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0921763479709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022959947586059,0.1359786391258239,-0.0336826406419277,0.0,9.354727808386087e-05,0.0,0.0,5.287197113037109,0.0,0.0,0.0,0.2737573683261871,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497781857848167,-1388.8397216796875,304.1478576660156,0.7083726525306702,0.0976176410913467,0.0883831307291984,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607971549034119,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656521841883659,-1290.3714599609375,304.1549987792969,0.7492822408676147,0.1162498667836189,0.0820716246962547,293.1624755859375,297.1499938964844,293.1499938964844,0.1503143310546875,-3344.372314453125,304.1502990722656,0.9326608180999756,0.2241554111242294,0.2127892673015594,293.29351806640625,297.1499938964844,293.1499938964844,0.0057734306901693,-2093.169677734375,298.7394104003906,0.5607971549034119,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808190792798996,0.8013299107551575,0.8013299107551575,1.0,1.0,-0.7919186949729919,0.3130674660205841,0.4788512289524078,0.1773938238620758,0.0,0.0,0.1077155619859695,25.22940444946289,25.0,-0.9443683624267578,-4113.22265625,62.178672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.0919435322284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017620041966438,0.1354404389858245,-0.033678438514471,0.0,9.331099863629788e-05,0.0,0.0,5.264507293701172,0.0,0.0,0.0,0.2736707925796509,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497781857848167,-1388.8397216796875,304.1478576660156,0.7083726525306702,0.0976176410913467,0.0883831307291984,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607971549034119,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656521841883659,-1290.3714599609375,304.1549987792969,0.7492822408676147,0.1162498667836189,0.0820716246962547,293.1624755859375,297.1499938964844,293.1499938964844,0.1503143310546875,-3344.372314453125,304.1502990722656,0.9326608180999756,0.2241554111242294,0.2127892673015594,293.29351806640625,297.1499938964844,293.1499938964844,0.0057734306901693,-2093.169677734375,298.7394104003906,0.5607971549034119,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808190792798996,0.8013299107551575,0.8013299107551575,1.0,1.0,-0.7919186949729919,0.3130674660205841,0.4788512289524078,0.1773938238620758,0.0,0.0,0.1077155619859695,25.22940444946289,25.0,-0.9443683624267578,-4113.22265625,62.178672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.0919435322284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017620041966438,0.1354404389858245,-0.033678438514471,0.0,9.331099863629788e-05,0.0,0.0,5.264507293701172,0.0,0.0,0.0,0.2736707925796509,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503373779356479,-1398.1336669921875,304.14764404296875,0.7103809714317322,0.0982754379510879,0.0889676660299301,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611544251441956,0.050000000745058,0.0481637939810752,293.2177734375,297.1499938964844,293.1499938964844,0.0647892206907272,-1278.5975341796875,304.15478515625,0.7474561929702759,0.1151780933141708,0.0813165381550788,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859162330627,-3345.704345703125,304.15008544921875,0.9333530068397522,0.224236860871315,0.2128575891256332,293.2916259765625,297.1499938964844,293.1499938964844,0.005732886493206,-2080.991943359375,298.6944580078125,0.5611544251441956,0.050000000745058,0.2284682989120483,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15875244140625,1.0,0.1807276457548141,0.801483154296875,0.801483154296875,1.0,1.0,-0.7917799353599548,0.3125873804092407,0.4791925549507141,0.1784288734197616,0.0,0.0,0.1065967381000518,25.18857192993164,25.0,-1.6178675889968872,-4103.74462890625,62.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0916983559727668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012988239526748,0.1349734961986541,-0.0336746834218502,0.0,9.306217543780804e-05,0.0,0.0,5.244807243347168,0.0,0.0,0.0,0.2735952734947204,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503373779356479,-1398.1336669921875,304.14764404296875,0.7103809714317322,0.0982754379510879,0.0889676660299301,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611544251441956,0.050000000745058,0.0481637939810752,293.2177734375,297.1499938964844,293.1499938964844,0.0647892206907272,-1278.5975341796875,304.15478515625,0.7474561929702759,0.1151780933141708,0.0813165381550788,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859162330627,-3345.704345703125,304.15008544921875,0.9333530068397522,0.224236860871315,0.2128575891256332,293.2916259765625,297.1499938964844,293.1499938964844,0.005732886493206,-2080.991943359375,298.6944580078125,0.5611544251441956,0.050000000745058,0.2284682989120483,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15875244140625,1.0,0.1807276457548141,0.801483154296875,0.801483154296875,1.0,1.0,-0.7917799353599548,0.3125873804092407,0.4791925549507141,0.1784288734197616,0.0,0.0,0.1065967381000518,25.18857192993164,25.0,-1.6178675889968872,-4103.74462890625,62.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0916983559727668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012988239526748,0.1349734961986541,-0.0336746834218502,0.0,9.306217543780804e-05,0.0,0.0,5.244807243347168,0.0,0.0,0.0,0.2735952734947204,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509112179279327,-1407.688232421875,304.1474609375,0.7123269438743591,0.0989470332860946,0.0895663872361183,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614649057388306,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.063944473862648,-1267.111328125,304.15460205078125,0.7456219792366028,0.1141276732087135,0.0805777907371521,293.1587219238281,297.1499938964844,293.1499938964844,0.1504824310541153,-3347.47802734375,304.14990234375,0.934008240699768,0.22434101998806,0.2129487544298172,293.289794921875,297.1499938964844,293.1499938964844,0.0056931260041892,-2069.015380859375,298.6499328613281,0.5614649057388306,0.050000000745058,0.2284586280584335,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.15728759765625,1.0,0.1806538105010986,0.8016363978385925,0.8016363978385925,1.0,1.0,-0.7917073965072632,0.3122013509273529,0.4795060157775879,0.1793174147605896,0.0,0.0,0.1056956574320793,25.153356552124023,25.0,-2.021160125732422,-4096.00390625,62.04439926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.091450922191143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009210422635078,0.1345925629138946,-0.0336715169250965,0.0,9.281106031266972e-05,0.0,0.0,5.228720188140869,0.0,0.0,0.0,0.2735333144664764,4.0,0.0,1.0
