time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509112179279327,-1407.688232421875,304.1474609375,0.7123269438743591,0.0989470332860946,0.0895663872361183,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614649057388306,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.063944473862648,-1267.111328125,304.15460205078125,0.7456219792366028,0.1141276732087135,0.0805777907371521,293.1587219238281,297.1499938964844,293.1499938964844,0.1504824310541153,-3347.47802734375,304.14990234375,0.934008240699768,0.22434101998806,0.2129487544298172,293.289794921875,297.1499938964844,293.1499938964844,0.0056931260041892,-2069.015380859375,298.6499328613281,0.5614649057388306,0.050000000745058,0.2284586280584335,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.15728759765625,1.0,0.1806538105010986,0.8016363978385925,0.8016363978385925,1.0,1.0,-0.7917073965072632,0.3122013509273529,0.4795060157775879,0.1793174147605896,0.0,0.0,0.1056956574320793,25.153356552124023,25.0,-2.021160125732422,-4096.00390625,62.04439926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.091450922191143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009210422635078,0.1345925629138946,-0.0336715169250965,0.0,9.281106031266972e-05,0.0,0.0,5.228720188140869,0.0,0.0,0.0,0.2735333144664764,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512015596032142,-1412.5289306640625,304.1473999023437,0.7132737636566162,0.0992859452962875,0.089869201183319,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5616025328636169,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635269060730934,-1261.44775390625,304.1545104980469,0.7446977496147156,0.1136083528399467,0.0802130550146102,293.1578674316406,297.1499938964844,293.1499938964844,0.1505381464958191,-3348.496337890625,304.1498107910156,0.9343194365501404,0.224400132894516,0.2130014896392822,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735123507678,-2063.091796875,298.6278076171875,0.5616025328636169,0.050000000745058,0.2284543663263321,291.15673828125,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.156494140625,1.0,0.1806225776672363,0.8017129898071289,0.8017129898071289,1.0,1.0,-0.7916901707649231,0.3120430707931518,0.4796471297740936,0.1797008663415908,0.0,0.0,0.1053294539451599,25.1376953125,25.0,-2.1478679180145264,-4092.77197265625,62.020694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079467773437,303.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0913301035761833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007654145359993,0.1344355940818786,-0.033670175820589,0.0,9.26884458749555e-05,0.0,0.0,5.2220845222473145,0.0,0.0,0.0,0.2735076546669006,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514931455254554,-1417.394775390625,304.1473388671875,0.7142021656036377,0.0996259450912475,0.0901733487844467,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5617287158966064,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.0631114691495895,-1255.8221435546875,304.1544494628906,0.743766725063324,0.1130918636918068,0.0798505768179893,293.15704345703125,297.1499938964844,293.1499938964844,0.1505978405475616,-3349.584228515625,304.1497497558594,0.9346188306808472,0.2244631350040435,0.2130581438541412,293.2880249023437,297.1499938964844,293.1499938964844,0.0056540509685873,-2057.202392578125,298.60577392578125,0.5617287158966064,0.050000000745058,0.2284504473209381,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1805945634841919,0.8017887473106384,0.8017887473106384,1.0,1.0,-0.7916825413703918,0.3119069337844848,0.479775607585907,0.1800420433282852,0.0,0.0,0.105017676949501,25.123210906982425,25.0,-2.2394540309906006,-4089.939208984375,62.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0912129655480384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006312146782875,0.1343002021312713,-0.0336689911782741,0.0,9.256956400349736e-05,0.0,0.0,5.216355323791504,0.0,0.0,0.0,0.273485392332077,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520776733756065,-1427.1622314453125,304.1472473144531,0.7160007357597351,0.1003065183758735,0.0907833203673362,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619463920593262,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622848980128765,-1244.6563720703125,304.15435791015625,0.7418797016143799,0.1120650097727775,0.0791307613253593,293.1554870605469,297.1499938964844,293.1499938964844,0.1507276743650436,-3351.9423828125,304.1496276855469,0.9351794123649596,0.2245993018150329,0.2131820023059845,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155598722398,-2045.5184326171875,298.5619506835937,0.5619463920593262,0.050000000745058,0.2284437119960785,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805475056171417,0.8019402027130127,0.8019402027130127,1.0,1.0,-0.7916896343231201,0.3116986155509949,0.4799910187721252,0.1805963367223739,0.0,0.0,0.104565143585205,25.097745895385746,25.0,-2.331759691238404,-4085.485107421875,61.96670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,303.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0909959897398948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004301980137825,0.1340973228216171,-0.0336671248078346,0.0,9.234936442226171e-05,0.0,0.0,5.2077484130859375,0.0,0.0,0.0,0.2734516859054565,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520776733756065,-1427.1622314453125,304.1472473144531,0.7160007357597351,0.1003065183758735,0.0907833203673362,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619463920593262,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622848980128765,-1244.6563720703125,304.15435791015625,0.7418797016143799,0.1120650097727775,0.0791307613253593,293.1554870605469,297.1499938964844,293.1499938964844,0.1507276743650436,-3351.9423828125,304.1496276855469,0.9351794123649596,0.2245993018150329,0.2131820023059845,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155598722398,-2045.5184326171875,298.5619506835937,0.5619463920593262,0.050000000745058,0.2284437119960785,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805475056171417,0.8019402027130127,0.8019402027130127,1.0,1.0,-0.7916896343231201,0.3116986155509949,0.4799910187721252,0.1805963367223739,0.0,0.0,0.104565143585205,25.097745895385746,25.0,-2.331759691238404,-4085.485107421875,61.96670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,303.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0909959897398948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004301980137825,0.1340973228216171,-0.0336671248078346,0.0,9.234936442226171e-05,0.0,0.0,5.2077484130859375,0.0,0.0,0.0,0.2734516859054565,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526603981852531,-1436.9173583984375,304.147216796875,0.7177209258079529,0.1009843572974205,0.0913921222090721,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621203184127808,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614603050053119,-1233.55322265625,304.1542663574219,0.7399536371231079,0.111042320728302,0.0784149020910263,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679986000061,-3354.481689453125,304.1495056152344,0.9356878995895386,0.2247460633516311,0.2133169025182724,293.2846984863281,297.1499938964844,293.1499938964844,0.0055775572545826,-2033.931396484375,298.5184631347656,0.5621203184127808,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020915985107422,0.8020915985107422,1.0,1.0,-0.7917153239250183,0.31156787276268,0.4801474213600158,0.1809844672679901,0.0,0.0,0.1043284311890602,25.07651710510254,25.0,-2.32840633392334,-4082.528076171875,61.94189834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0908089652657508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003144606947898,0.1339803636074066,-0.0336658954620361,0.0,9.215955651598053e-05,0.0,0.0,5.202749252319336,0.0,0.0,0.0,0.2734316885471344,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526603981852531,-1436.9173583984375,304.147216796875,0.7177209258079529,0.1009843572974205,0.0913921222090721,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621203184127808,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614603050053119,-1233.55322265625,304.1542663574219,0.7399536371231079,0.111042320728302,0.0784149020910263,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679986000061,-3354.481689453125,304.1495056152344,0.9356878995895386,0.2247460633516311,0.2133169025182724,293.2846984863281,297.1499938964844,293.1499938964844,0.0055775572545826,-2033.931396484375,298.5184631347656,0.5621203184127808,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020915985107422,0.8020915985107422,1.0,1.0,-0.7917153239250183,0.31156787276268,0.4801474213600158,0.1809844672679901,0.0,0.0,0.1043284311890602,25.07651710510254,25.0,-2.32840633392334,-4082.528076171875,61.94189834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0908089652657508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003144606947898,0.1339803636074066,-0.0336658954620361,0.0,9.215955651598053e-05,0.0,0.0,5.202749252319336,0.0,0.0,0.0,0.2734316885471344,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375760376453,-1446.5972900390625,304.1471862792969,0.7193628549575806,0.1016560643911361,0.0919963270425796,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622531771659851,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606344006955623,-1222.4676513671875,304.1542358398437,0.7379845976829529,0.1100211068987846,0.0777006521821022,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156840085983,-3357.145263671875,304.1494140625,0.9361449480056764,0.2249012589454651,0.2134606093168258,293.283203125,297.1499938964844,293.1499938964844,0.0055399825796484,-2022.4188232421875,298.47528076171875,0.5622531771659851,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804816871881485,0.8022379875183105,0.8022379875183105,1.0,1.0,-0.7917497754096985,0.3115029036998749,0.4802468717098236,0.1812218278646469,0.0,0.0,0.1043007969856262,25.05925369262696,25.0,-2.202228307723999,-4080.988525390625,61.92376327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,303.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906615704298019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002824828028678,0.1339477896690368,-0.0336653143167495,0.0,9.200997010339051e-05,0.0,0.0,5.201296806335449,0.0,0.0,0.0,0.2734251320362091,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375760376453,-1446.5972900390625,304.1471862792969,0.7193628549575806,0.1016560643911361,0.0919963270425796,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622531771659851,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606344006955623,-1222.4676513671875,304.1542358398437,0.7379845976829529,0.1100211068987846,0.0777006521821022,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156840085983,-3357.145263671875,304.1494140625,0.9361449480056764,0.2249012589454651,0.2134606093168258,293.283203125,297.1499938964844,293.1499938964844,0.0055399825796484,-2022.4188232421875,298.47528076171875,0.5622531771659851,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804816871881485,0.8022379875183105,0.8022379875183105,1.0,1.0,-0.7917497754096985,0.3115029036998749,0.4802468717098236,0.1812218278646469,0.0,0.0,0.1043007969856262,25.05925369262696,25.0,-2.202228307723999,-4080.988525390625,61.92376327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,303.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906615704298019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002824828028678,0.1339477896690368,-0.0336653143167495,0.0,9.200997010339051e-05,0.0,0.0,5.201296806335449,0.0,0.0,0.0,0.2734251320362091,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065694272518,-1456.1566162109375,304.14715576171875,0.7209315299987793,0.1023196876049041,0.0925938040018081,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059805229306221,-1211.3734130859375,304.1542053222656,0.7359746098518372,0.1090002432465553,0.0769869312644004,293.15167236328125,297.1499938964844,293.1499938964844,0.1511677950620651,-3359.88037109375,304.1493530273437,0.9365563988685608,0.225063294172287,0.2136113494634628,293.28179931640625,297.1499938964844,293.1499938964844,0.0055027692578732,-2010.954345703125,298.4324035644531,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023843765258789,0.8023843765258789,1.0,1.0,-0.7917868494987488,0.311490923166275,0.4802959263324737,0.1813329607248306,0.0,0.0,0.1044562086462974,25.04546546936035,25.0,-1.9544289112091064,-4080.6875,61.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0905610471963882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003253832459449,0.1339907199144363,-0.0336653292179107,0.0,9.190795390168204e-05,0.0,0.0,5.203021049499512,0.0,0.0,0.0,0.273430734872818,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538065694272518,-1456.1566162109375,304.14715576171875,0.7209315299987793,0.1023196876049041,0.0925938040018081,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.059805229306221,-1211.3734130859375,304.1542053222656,0.7359746098518372,0.1090002432465553,0.0769869312644004,293.15167236328125,297.1499938964844,293.1499938964844,0.1511677950620651,-3359.88037109375,304.1493530273437,0.9365563988685608,0.225063294172287,0.2136113494634628,293.28179931640625,297.1499938964844,293.1499938964844,0.0055027692578732,-2010.954345703125,298.4324035644531,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023843765258789,0.8023843765258789,1.0,1.0,-0.7917868494987488,0.311490923166275,0.4802959263324737,0.1813329607248306,0.0,0.0,0.1044562086462974,25.04546546936035,25.0,-1.9544289112091064,-4080.6875,61.91071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0905610471963882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003253832459449,0.1339907199144363,-0.0336653292179107,0.0,9.190795390168204e-05,0.0,0.0,5.203021049499512,0.0,0.0,0.0,0.273430734872818,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540876388549804,-1460.8848876953125,304.1471862792969,0.7216914296150208,0.1026482433080673,0.0928897857666015,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.059389092028141,-1205.818603515625,304.1542053222656,0.7349557280540466,0.1084897071123123,0.0766301155090332,293.151123046875,297.1499938964844,293.1499938964844,0.1512448340654373,-3361.26220703125,304.1493530273437,0.936747908592224,0.2251464277505874,0.2136889100074768,293.2811279296875,297.1499938964844,293.1499938964844,0.0054842722602188,-2005.231201171875,298.4110717773437,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.28125,291.1487731933594,1.0,0.1804508715867996,0.8024575710296631,0.8024575710296631,1.0,1.0,-0.7918052673339844,0.3115004301071167,0.4803048372268677,0.1813504546880722,0.0,0.0,0.1045897603034973,25.0396671295166,25.0,-1.7973531484603882,-4080.9189453125,61.90564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.090529017150402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003700792789459,0.1340356022119522,-0.0336655303835868,0.0,9.187543764710426e-05,0.0,0.0,5.204870700836182,0.0,0.0,0.0,0.273437350988388,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543661713600158,-1465.5743408203125,304.1471862792969,0.7224360704421997,0.1029745489358902,0.0931837260723114,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192357063293,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589718334376812,-1200.2576904296875,304.1541748046875,0.7339283227920532,0.107979342341423,0.0762733146548271,293.150634765625,297.1499938964844,293.1499938964844,0.1513222455978393,-3362.648681640625,304.1493225097656,0.9369312524795532,0.2252309620380401,0.213767796754837,293.2804870605469,297.1499938964844,293.1499938964844,0.0054658511653542,-1999.514404296875,298.3898010253906,0.5624192357063293,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431527853012,0.8025290369987488,0.8025290369987488,1.0,1.0,-0.7918230891227722,0.3115178346633911,0.4803052544593811,0.1813475340604782,0.0,0.0,0.1047551184892654,25.034534454345703,25.0,-1.6182767152786257,-4081.3720703125,61.901397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,303.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0905098021030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004283055663108,0.1340941488742828,-0.0336658470332622,0.0,9.185594535665588e-05,0.0,0.0,5.207297801971436,0.0,0.0,0.0,0.2734462022781372,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.054915964603424,-1474.8426513671875,304.147216796875,0.7238863110542297,0.1036208271980285,0.093765988945961,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581349208950996,-1189.1304931640625,304.1541748046875,0.7318537831306458,0.1069603711366653,0.0755606964230537,293.1496887207031,297.1499938964844,293.1499938964844,0.1514777392148971,-3365.427734375,304.1492919921875,0.9372795820236206,0.2254037857055664,0.2139293551445007,293.2792663574219,297.1499938964844,293.1499938964844,0.0054291822016239,-1988.0823974609373,298.3475341796875,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473693847656,1.0,0.1804306656122207,0.8026719093322754,0.8026719093322754,1.0,1.0,-0.791858434677124,0.31157186627388,0.480286568403244,0.181294247508049,0.0,0.0,0.105155698955059,25.025859832763672,25.0,-1.2223622798919678,-4082.797607421875,61.89499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0905077159404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100575566291809,0.1342423260211944,-0.0336667634546756,0.0,9.185382805299014e-05,0.0,0.0,5.213468551635742,0.0,0.0,0.0,0.2734690010547638,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.054915964603424,-1474.8426513671875,304.147216796875,0.7238863110542297,0.1036208271980285,0.093765988945961,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581349208950996,-1189.1304931640625,304.1541748046875,0.7318537831306458,0.1069603711366653,0.0755606964230537,293.1496887207031,297.1499938964844,293.1499938964844,0.1514777392148971,-3365.427734375,304.1492919921875,0.9372795820236206,0.2254037857055664,0.2139293551445007,293.2792663574219,297.1499938964844,293.1499938964844,0.0054291822016239,-1988.0823974609373,298.3475341796875,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473693847656,1.0,0.1804306656122207,0.8026719093322754,0.8026719093322754,1.0,1.0,-0.791858434677124,0.31157186627388,0.480286568403244,0.181294247508049,0.0,0.0,0.105155698955059,25.025859832763672,25.0,-1.2223622798919678,-4082.797607421875,61.89499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0905077159404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100575566291809,0.1342423260211944,-0.0336667634546756,0.0,9.185382805299014e-05,0.0,0.0,5.213468551635742,0.0,0.0,0.0,0.2734690010547638,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554561577737331,-1483.964599609375,304.1472473144531,0.725290834903717,0.1042588278651237,0.0943408459424972,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572974942624568,-1178.0322265625,304.1541748046875,0.72976154088974,0.1059478893876075,0.0748516321182251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516339629888534,-3368.212158203125,304.1492614746094,0.9376094937324524,0.2255815416574478,0.2140957117080688,293.27813720703125,297.1499938964844,293.1499938964844,0.0053927530534565,-1976.6572265625,298.3055419921875,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.14678955078125,1.0,0.1804215461015701,0.8028147220611572,0.8028147220611572,1.0,1.0,-0.7918956875801086,0.3116485774517059,0.4802470803260803,0.1811879128217697,0.0,0.0,0.1056203842163086,25.018861770629883,25.0,-0.8354893326759338,-4084.76318359375,61.89113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0905517041683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100751981139183,0.1344199329614639,-0.0336679555475711,0.0,9.189846605295315e-05,0.0,0.0,5.22089147567749,0.0,0.0,0.0,0.2734967172145843,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554561577737331,-1483.964599609375,304.1472473144531,0.725290834903717,0.1042588278651237,0.0943408459424972,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572974942624568,-1178.0322265625,304.1541748046875,0.72976154088974,0.1059478893876075,0.0748516321182251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516339629888534,-3368.212158203125,304.1492614746094,0.9376094937324524,0.2255815416574478,0.2140957117080688,293.27813720703125,297.1499938964844,293.1499938964844,0.0053927530534565,-1976.6572265625,298.3055419921875,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.14678955078125,1.0,0.1804215461015701,0.8028147220611572,0.8028147220611572,1.0,1.0,-0.7918956875801086,0.3116485774517059,0.4802470803260803,0.1811879128217697,0.0,0.0,0.1056203842163086,25.018861770629883,25.0,-0.8354893326759338,-4084.76318359375,61.89113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0905517041683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100751981139183,0.1344199329614639,-0.0336679555475711,0.0,9.189846605295315e-05,0.0,0.0,5.22089147567749,0.0,0.0,0.0,0.2734967172145843,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559865944087505,-1492.9375,304.14727783203125,0.7266556024551392,0.1048879995942115,0.0949079096317291,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625163316726685,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564667358994483,-1167.058349609375,304.1541748046875,0.727671205997467,0.104951299726963,0.0741520076990127,293.1481018066406,297.1499938964844,293.1499938964844,0.1517912745475769,-3371.010498046875,304.1492614746094,0.9379286766052246,0.2257641851902008,0.214266836643219,293.2771301269531,297.1499938964844,293.1499938964844,0.0053565693087875,-1965.2447509765625,298.2638244628906,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1464233398437,1.0,0.1804154068231582,0.8029550909996033,0.8029550909996033,1.0,1.0,-0.7919410467147827,0.3117470443248749,0.4801940321922302,0.1810383051633834,0.0,0.0,0.106121614575386,25.012975692749023,25.0,-0.512961208820343,-4087.15087890625,61.88999557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0906380489468574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009459346532821,0.1346152573823928,-0.0336693339049816,0.0,9.198609768645838e-05,0.0,0.0,5.229073524475098,0.0,0.0,0.0,0.2735275030136108,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559865944087505,-1492.9375,304.14727783203125,0.7266556024551392,0.1048879995942115,0.0949079096317291,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625163316726685,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564667358994483,-1167.058349609375,304.1541748046875,0.727671205997467,0.104951299726963,0.0741520076990127,293.1481018066406,297.1499938964844,293.1499938964844,0.1517912745475769,-3371.010498046875,304.1492614746094,0.9379286766052246,0.2257641851902008,0.214266836643219,293.2771301269531,297.1499938964844,293.1499938964844,0.0053565693087875,-1965.2447509765625,298.2638244628906,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1464233398437,1.0,0.1804154068231582,0.8029550909996033,0.8029550909996033,1.0,1.0,-0.7919410467147827,0.3117470443248749,0.4801940321922302,0.1810383051633834,0.0,0.0,0.106121614575386,25.012975692749023,25.0,-0.512961208820343,-4087.15087890625,61.88999557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0906380489468574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009459346532821,0.1346152573823928,-0.0336693339049816,0.0,9.198609768645838e-05,0.0,0.0,5.229073524475098,0.0,0.0,0.0,0.2735275030136108,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565077289938926,-1501.7694091796875,304.1473083496094,0.7279874086380005,0.1055083349347114,0.095467172563076,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556507632136344,-1156.315673828125,304.1541442871094,0.7256042957305908,0.1039803251624107,0.0734681859612464,293.1474304199219,297.1499938964844,293.1499938964844,0.1519499570131302,-3373.82861328125,304.14923095703125,0.9382440447807312,0.2259508222341537,0.2144419550895691,293.2761535644531,297.1499938964844,293.1499938964844,0.00532060675323,-1953.84375,298.2223205566406,0.5625292658805847,0.050000000745058,0.2284257858991623,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.146240234375,1.0,0.1804118007421493,0.8030954599380493,0.8030954599380493,1.0,1.0,-0.7920011281967163,0.3118665218353271,0.4801346063613891,0.1808559000492096,0.0,0.0,0.1066374704241752,25.00759506225586,25.0,-0.2723851799964905,-4089.862548828125,61.8917350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,303.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.090756632387638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011477783322334,0.1348185837268829,-0.0336708016693592,0.0,9.210644202539696e-05,0.0,0.0,5.2376017570495605,0.0,0.0,0.0,0.2735597193241119,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565077289938926,-1501.7694091796875,304.1473083496094,0.7279874086380005,0.1055083349347114,0.095467172563076,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556507632136344,-1156.315673828125,304.1541442871094,0.7256042957305908,0.1039803251624107,0.0734681859612464,293.1474304199219,297.1499938964844,293.1499938964844,0.1519499570131302,-3373.82861328125,304.14923095703125,0.9382440447807312,0.2259508222341537,0.2144419550895691,293.2761535644531,297.1499938964844,293.1499938964844,0.00532060675323,-1953.84375,298.2223205566406,0.5625292658805847,0.050000000745058,0.2284257858991623,291.146240234375,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.146240234375,1.0,0.1804118007421493,0.8030954599380493,0.8030954599380493,1.0,1.0,-0.7920011281967163,0.3118665218353271,0.4801346063613891,0.1808559000492096,0.0,0.0,0.1066374704241752,25.00759506225586,25.0,-0.2723851799964905,-4089.862548828125,61.8917350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,303.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.090756632387638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011477783322334,0.1348185837268829,-0.0336708016693592,0.0,9.210644202539696e-05,0.0,0.0,5.2376017570495605,0.0,0.0,0.0,0.2735597193241119,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567648038268089,-1506.13232421875,304.1473388671875,0.7286433577537537,0.1058152690529823,0.0957437753677368,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552539452910423,-1151.104736328125,304.15411376953125,0.7245950698852539,0.1035128235816955,0.0731368362903595,293.1471252441406,297.1499938964844,293.1499938964844,0.1520299762487411,-3375.24853515625,304.14923095703125,0.9384037256240844,0.2260456979274749,0.2145309597253799,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027151152491,-1948.1514892578125,298.2016296386719,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1462097167969,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.14617919921875,1.0,0.1804110407829284,0.80316561460495,0.80316561460495,1.0,1.0,-0.7920419573783875,0.3119353652000427,0.4801065921783447,0.1807562261819839,0.0,0.0,0.1068974509835243,25.004844665527344,25.0,-0.1854236721992492,-4091.3408203125,61.89413833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,303.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0908262431621551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012500822544097,0.1349216401576995,-0.0336715579032897,0.0,9.21770915738307e-05,0.0,0.0,5.241928577423096,0.0,0.0,0.0,0.2735760807991028,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570200905203819,-1510.4691162109375,304.1473388671875,0.7292959094047546,0.106120727956295,0.0960188508033752,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625435709953308,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548682771623134,-1146.048828125,304.154052734375,0.7236127853393555,0.1030625775456428,0.0728155300021171,293.1468200683594,297.1499938964844,293.1499938964844,0.152110606431961,-3376.678955078125,304.14923095703125,0.9385676980018616,0.2261417806148529,0.2146209478378296,293.2752685546875,297.1499938964844,293.1499938964844,0.0052848807536065,-1942.464599609375,298.1809997558594,0.5625435709953308,0.050000000745058,0.2284253537654876,291.1461486816406,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461486816406,1.0,0.180411010980606,0.8032346367835999,0.8032346367835999,1.0,1.0,-0.7920941114425659,0.3120112717151642,0.4800828099250793,0.1806533932685852,0.0,0.0,0.1071576327085495,25.001827239990234,25.0,-0.1193030849099159,-4092.89599609375,61.89786911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,303.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.090900644659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013527065515518,0.1350250244140625,-0.0336723178625106,0.0,9.225259418599308e-05,0.0,0.0,5.246269702911377,0.0,0.0,0.0,0.2735925316810608,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575260780751705,-1519.0784912109375,304.1473999023437,0.7306002378463745,0.1067276522517204,0.0965650603175163,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562572181224823,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541529990732669,-1136.6968994140625,304.1539001464844,0.7217952013015747,0.1022393107414245,0.0722216963768005,293.146240234375,297.1499938964844,293.1499938964844,0.1522752344608307,-3379.59912109375,304.1492004394531,0.9389224648475648,0.226338654756546,0.2148050367832183,293.2744445800781,297.1499938964844,293.1499938964844,0.0052493996918201,-1931.1162109375,298.1398620605469,0.562572181224823,0.050000000745058,0.2284244894981384,291.1461181640625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.1460876464844,1.0,0.1804140210151672,0.8033727407455444,0.8033727407455444,1.0,1.0,-0.7922565340995789,0.3121937215328216,0.4800628423690796,0.1804470419883728,0.0,0.0,0.1076810583472251,24.99408531188965,25.0,-0.0736864432692527,-4096.3037109375,61.91172409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,303.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0910611823201179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015590727329254,0.135232925415039,-0.0336738489568233,0.0,9.241552470484748e-05,0.0,0.0,5.255002975463867,0.0,0.0,0.0,0.2736256122589111,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575260780751705,-1519.0784912109375,304.1473999023437,0.7306002378463745,0.1067276522517204,0.0965650603175163,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562572181224823,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541529990732669,-1136.6968994140625,304.1539001464844,0.7217952013015747,0.1022393107414245,0.0722216963768005,293.146240234375,297.1499938964844,293.1499938964844,0.1522752344608307,-3379.59912109375,304.1492004394531,0.9389224648475648,0.226338654756546,0.2148050367832183,293.2744445800781,297.1499938964844,293.1499938964844,0.0052493996918201,-1931.1162109375,298.1398620605469,0.562572181224823,0.050000000745058,0.2284244894981384,291.1461181640625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.1460876464844,1.0,0.1804140210151672,0.8033727407455444,0.8033727407455444,1.0,1.0,-0.7922565340995789,0.3121937215328216,0.4800628423690796,0.1804470419883728,0.0,0.0,0.1076810583472251,24.99408531188965,25.0,-0.0736864432692527,-4096.3037109375,61.91172409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,303.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0910611823201179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015590727329254,0.135232925415039,-0.0336738489568233,0.0,9.241552470484748e-05,0.0,0.0,5.255002975463867,0.0,0.0,0.0,0.2736256122589111,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580265969038009,-1527.613037109375,304.1474304199219,0.7319083213806152,0.1073288321495056,0.0971062555909156,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5626209378242493,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.0535272434353828,-1128.5435791015625,304.1536560058594,0.720215916633606,0.1015279740095138,0.0717043131589889,293.1457214355469,297.1499938964844,293.1499938964844,0.1524452418088913,-3382.615478515625,304.1492004394531,0.939318299293518,0.2265413552522659,0.2149946838617324,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142017520964,-1919.8173828125,298.098876953125,0.5626209378242493,0.050000000745058,0.228422999382019,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.14599609375,1.0,0.1804221123456955,0.803510844707489,0.803510844707489,1.0,1.0,-0.7925105094909668,0.3124202787876129,0.4800902605056762,0.18024942278862,0.0,0.0,0.1082180812954902,24.983810424804688,25.0,-0.1225489974021911,-4100.18115234375,61.93583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,303.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0912314802408218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017699837684631,0.1354453861713409,-0.0336754061281681,0.0,9.258835052605718e-05,0.0,0.0,5.263927936553955,0.0,0.0,0.0,0.2736594080924988,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580265969038009,-1527.613037109375,304.1474304199219,0.7319083213806152,0.1073288321495056,0.0971062555909156,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5626209378242493,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.0535272434353828,-1128.5435791015625,304.1536560058594,0.720215916633606,0.1015279740095138,0.0717043131589889,293.1457214355469,297.1499938964844,293.1499938964844,0.1524452418088913,-3382.615478515625,304.1492004394531,0.939318299293518,0.2265413552522659,0.2149946838617324,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142017520964,-1919.8173828125,298.098876953125,0.5626209378242493,0.050000000745058,0.228422999382019,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.14599609375,1.0,0.1804221123456955,0.803510844707489,0.803510844707489,1.0,1.0,-0.7925105094909668,0.3124202787876129,0.4800902605056762,0.18024942278862,0.0,0.0,0.1082180812954902,24.983810424804688,25.0,-0.1225489974021911,-4100.18115234375,61.93583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,303.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0912314802408218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017699837684631,0.1354453861713409,-0.0336754061281681,0.0,9.258835052605718e-05,0.0,0.0,5.263927936553955,0.0,0.0,0.0,0.2736594080924988,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204772651195,-1536.0538330078125,304.1474609375,0.7332220077514648,0.1079210862517356,0.0976401641964912,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626958012580872,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530010648071765,-1121.7120361328125,304.1533203125,0.7189099192619324,0.1009487360715866,0.0712704285979271,293.1452331542969,297.1499938964844,293.1499938964844,0.1526206582784652,-3385.730712890625,304.149169921875,0.9397611021995544,0.2267470955848693,0.2151877880096435,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792846061289,-1908.578125,298.0579833984375,0.5626958012580872,0.050000000745058,0.2284207046031952,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804361045360565,0.803645670413971,0.803645670413971,1.0,1.0,-0.7928589582443237,0.3126657605171203,0.480193167924881,0.1801251173019409,0.0,0.0,0.1087942495942115,24.97127342224121,25.0,-0.493051677942276,-4104.87646484375,61.97102737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,303.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0914061516523361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019925326108932,0.13566954433918,-0.0336770117282867,0.0,9.276562923332676e-05,0.0,0.0,5.273337364196777,0.0,0.0,0.0,0.2736949622631073,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204772651195,-1536.0538330078125,304.1474609375,0.7332220077514648,0.1079210862517356,0.0976401641964912,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626958012580872,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530010648071765,-1121.7120361328125,304.1533203125,0.7189099192619324,0.1009487360715866,0.0712704285979271,293.1452331542969,297.1499938964844,293.1499938964844,0.1526206582784652,-3385.730712890625,304.149169921875,0.9397611021995544,0.2267470955848693,0.2151877880096435,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792846061289,-1908.578125,298.0579833984375,0.5626958012580872,0.050000000745058,0.2284207046031952,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804361045360565,0.803645670413971,0.803645670413971,1.0,1.0,-0.7928589582443237,0.3126657605171203,0.480193167924881,0.1801251173019409,0.0,0.0,0.1087942495942115,24.97127342224121,25.0,-0.493051677942276,-4104.87646484375,61.97102737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,303.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0914061516523361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019925326108932,0.13566954433918,-0.0336770117282867,0.0,9.276562923332676e-05,0.0,0.0,5.273337364196777,0.0,0.0,0.0,0.2736949622631073,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590099059045314,-1544.4461669921875,304.1474914550781,0.7345675826072693,0.1085041761398315,0.0981650128960609,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628259778022766,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526558049023151,-1117.2642822265625,304.1527709960937,0.718123733997345,0.1006098911166191,0.0709847807884216,293.1448059082031,297.1499938964844,293.1499938964844,0.1528084278106689,-3389.080810546875,304.1491394042969,0.9402949213981628,0.2269557267427444,0.215382918715477,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448033191263,-1897.4930419921875,298.0169677734375,0.5628259778022766,0.050000000745058,0.2284167259931564,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804585605859756,0.8037805557250977,0.8037805557250977,1.0,1.0,-0.7933743596076965,0.312936931848526,0.4804374277591705,0.1801508367061615,0.0,0.0,0.1095459535717964,24.95364761352539,25.0,-1.6084476709365845,-4111.39794921875,62.02433013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0915839895606041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022671312093734,0.1359459459781646,-0.0336788184940815,0.0,9.294610936194658e-05,0.0,0.0,5.284900188446045,0.0,0.0,0.0,0.273738294839859,4.0,0.0,1.0
