time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590099059045314,-1544.4461669921875,304.1474914550781,0.7345675826072693,0.1085041761398315,0.0981650128960609,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628259778022766,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526558049023151,-1117.2642822265625,304.1527709960937,0.718123733997345,0.1006098911166191,0.0709847807884216,293.1448059082031,297.1499938964844,293.1499938964844,0.1528084278106689,-3389.080810546875,304.1491394042969,0.9402949213981628,0.2269557267427444,0.215382918715477,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448033191263,-1897.4930419921875,298.0169677734375,0.5628259778022766,0.050000000745058,0.2284167259931564,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804585605859756,0.8037805557250977,0.8037805557250977,1.0,1.0,-0.7933743596076965,0.312936931848526,0.4804374277591705,0.1801508367061615,0.0,0.0,0.1095459535717964,24.95364761352539,25.0,-1.6084476709365845,-4111.39794921875,62.02433013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0915839895606041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022671312093734,0.1359459459781646,-0.0336788184940815,0.0,9.294610936194658e-05,0.0,0.0,5.284900188446045,0.0,0.0,0.0,0.273738294839859,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592544265091419,-1548.6507568359375,304.1474914550781,0.7352613210678101,0.1087936535477638,0.09842499345541,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629180669784546,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525752082467079,-1116.24755859375,304.1524353027344,0.7179985642433167,0.1005520522594451,0.0709170028567314,293.14459228515625,297.1499938964844,293.1499938964844,0.1529089659452438,-3390.881591796875,304.14910888671875,0.940607249736786,0.2270622551441192,0.2154820412397384,293.27178955078125,297.1499938964844,293.1499938964844,0.0051277582533657,-1892.025634765625,297.996337890625,0.5629180669784546,0.050000000745058,0.2284139096736908,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804741621017456,0.8038479685783386,0.8038479685783386,1.0,1.0,-0.7937198281288147,0.3130941689014435,0.4806256890296936,0.180222749710083,0.0,0.0,0.1100427135825157,24.94212532043457,25.0,-2.268526315689087,-4115.74951171875,62.06047439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,303.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0916754379868507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024467423558235,0.1361266821622848,-0.0336799323558807,0.0,9.303891420131548e-05,0.0,0.0,5.292445182800293,0.0,0.0,0.0,0.2737663388252258,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594992451369762,-1552.8677978515625,304.14752197265625,0.7359709739685059,0.1090825349092483,0.0986840575933456,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630282759666443,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525593385100364,-1116.0772705078125,304.1520080566406,0.7180624604225159,0.100570723414421,0.0709020718932151,293.1443786621094,297.1499938964844,293.1499938964844,0.1530139595270156,-3392.765869140625,304.1490783691406,0.9409509301185608,0.2271710038185119,0.2155828475952148,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108533516526,-1886.609130859375,297.9756774902344,0.5630282759666443,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.14239501953125,1.0,0.1804932504892349,0.8039134740829468,0.8039134740829468,1.0,1.0,-0.7941288948059082,0.3132685720920563,0.4808603227138519,0.1803332716226577,0.0,0.0,0.1106376871466636,24.92881774902344,25.0,-2.8947062492370605,-4120.962890625,62.10373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,303.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.0917702466249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102663405239582,0.1363446712493896,-0.0336812697350978,0.0,9.313513146480544e-05,0.0,0.0,5.301547050476074,0.0,0.0,0.0,0.2738001048564911,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903650581836,-1561.3477783203125,304.14752197265625,0.7374395728111267,0.1096598729491233,0.0992010608315467,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527222417294979,-1118.2791748046875,304.15106201171875,0.7187559604644775,0.1008369997143745,0.0710315406322479,293.1439819335937,297.1499938964844,293.1499938964844,0.1532370448112487,-3396.77587890625,304.1490173339844,0.9417303800582886,0.2273966670036316,0.2157912701368332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774444825947,-1875.911376953125,297.93438720703125,0.5632998943328857,0.050000000745058,0.228402242064476,291.1400146484375,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395568847656,1.0,0.1805433481931686,0.8040445446968079,0.8040445446968079,1.0,1.0,-0.7951428294181824,0.3136741518974304,0.4814686775207519,0.1806654781103134,0.0,0.0,0.1121527999639511,24.89729881286621,25.0,-3.921236038208008,-4134.17431640625,62.21306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.0919770002365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032235100865364,0.1369082927703857,-0.033684778958559,0.0,9.334496280644088e-05,0.0,0.0,5.325103282928467,0.0,0.0,0.0,0.2738876044750213,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903650581836,-1561.3477783203125,304.14752197265625,0.7374395728111267,0.1096598729491233,0.0992010608315467,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527222417294979,-1118.2791748046875,304.15106201171875,0.7187559604644775,0.1008369997143745,0.0710315406322479,293.1439819335937,297.1499938964844,293.1499938964844,0.1532370448112487,-3396.77587890625,304.1490173339844,0.9417303800582886,0.2273966670036316,0.2157912701368332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774444825947,-1875.911376953125,297.93438720703125,0.5632998943328857,0.050000000745058,0.228402242064476,291.1400146484375,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395568847656,1.0,0.1805433481931686,0.8040445446968079,0.8040445446968079,1.0,1.0,-0.7951428294181824,0.3136741518974304,0.4814686775207519,0.1806654781103134,0.0,0.0,0.1121527999639511,24.89729881286621,25.0,-3.921236038208008,-4134.17431640625,62.21306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.0919770002365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032235100865364,0.1369082927703857,-0.033684778958559,0.0,9.334496280644088e-05,0.0,0.0,5.325103282928467,0.0,0.0,0.0,0.2738876044750213,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060483518987894,-1569.8865966796875,304.14752197265625,0.7389726638793945,0.1102382019162178,0.0997181683778762,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531422421336174,-1123.8408203125,304.1500244140625,0.7201842069625854,0.1014049649238586,0.0713724941015243,293.1435546875,297.1499938964844,293.1499938964844,0.1534763425588607,-3401.0810546875,304.1489562988281,0.9426255822181702,0.2276352941989898,0.2160109430551529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445352680981,-1865.367919921875,297.8931884765625,0.5636337995529175,0.050000000745058,0.2283920645713806,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1362609863281,1.0,0.1806114763021469,0.8041755557060242,0.8041755557060242,1.0,1.0,-0.796421468257904,0.3141617476940155,0.4822596907615661,0.1811351925134658,0.0,0.0,0.1141311824321746,24.86014747619629,25.0,-4.561919689178467,-4151.28369140625,62.35469436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0625,18000.0,0.0,0.0,0.0922201573848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039704382419586,0.1376600414514541,-0.0336895920336246,0.0,9.359173418488352e-05,0.0,0.0,5.356585502624512,0.0,0.0,0.0,0.2740048468112945,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060483518987894,-1569.8865966796875,304.14752197265625,0.7389726638793945,0.1102382019162178,0.0997181683778762,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531422421336174,-1123.8408203125,304.1500244140625,0.7201842069625854,0.1014049649238586,0.0713724941015243,293.1435546875,297.1499938964844,293.1499938964844,0.1534763425588607,-3401.0810546875,304.1489562988281,0.9426255822181702,0.2276352941989898,0.2160109430551529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445352680981,-1865.367919921875,297.8931884765625,0.5636337995529175,0.050000000745058,0.2283920645713806,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1362609863281,1.0,0.1806114763021469,0.8041755557060242,0.8041755557060242,1.0,1.0,-0.796421468257904,0.3141617476940155,0.4822596907615661,0.1811351925134658,0.0,0.0,0.1141311824321746,24.86014747619629,25.0,-4.561919689178467,-4151.28369140625,62.35469436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0625,18000.0,0.0,0.0,0.0922201573848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039704382419586,0.1376600414514541,-0.0336895920336246,0.0,9.359173418488352e-05,0.0,0.0,5.356585502624512,0.0,0.0,0.0,0.2740048468112945,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609782636165618,-1578.47314453125,304.14752197265625,0.7405661940574646,0.110818862915039,0.1002367585897445,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5640214085578918,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538132488727569,-1132.6932373046875,304.1488952636719,0.7223083972930908,0.1022671908140182,0.0719216465950012,293.1430969238281,297.1499938964844,293.1499938964844,0.1537301689386367,-3405.64501953125,304.1488647460937,0.9436259865760804,0.2278890907764434,0.2162441462278366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120544619858,-1854.9375,297.852294921875,0.5640214085578918,0.050000000745058,0.2283802926540374,291.1333312988281,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.1328125,1.0,0.1807000786066055,0.804300844669342,0.804300844669342,1.0,1.0,-0.7979656457901001,0.3147377073764801,0.4832279682159424,0.1817271709442138,0.0,0.0,0.1165864169597625,24.818574905395508,25.0,-4.787724494934082,-4172.39453125,62.53058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.0925182253122329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10491793602705,0.1386138200759887,-0.0336958840489387,0.0,9.389423939865084e-05,0.0,0.0,5.396622180938721,0.0,0.0,0.0,0.2741544842720032,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609782636165618,-1578.47314453125,304.14752197265625,0.7405661940574646,0.110818862915039,0.1002367585897445,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5640214085578918,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538132488727569,-1132.6932373046875,304.1488952636719,0.7223083972930908,0.1022671908140182,0.0719216465950012,293.1430969238281,297.1499938964844,293.1499938964844,0.1537301689386367,-3405.64501953125,304.1488647460937,0.9436259865760804,0.2278890907764434,0.2162441462278366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120544619858,-1854.9375,297.852294921875,0.5640214085578918,0.050000000745058,0.2283802926540374,291.1333312988281,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.1328125,1.0,0.1807000786066055,0.804300844669342,0.804300844669342,1.0,1.0,-0.7979656457901001,0.3147377073764801,0.4832279682159424,0.1817271709442138,0.0,0.0,0.1165864169597625,24.818574905395508,25.0,-4.787724494934082,-4172.39453125,62.53058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.0925182253122329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10491793602705,0.1386138200759887,-0.0336958840489387,0.0,9.389423939865084e-05,0.0,0.0,5.396622180938721,0.0,0.0,0.0,0.2741544842720032,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739470183849,-1587.0931396484375,304.14752197265625,0.7422124743461609,0.1114025637507438,0.100757710635662,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547162145376205,-1144.60791015625,304.14776611328125,0.725054144859314,0.1034038811922073,0.0726654157042503,293.14263916015625,297.1499938964844,293.1499938964844,0.1539966166019439,-3410.42919921875,304.1488037109375,0.9447155594825744,0.2281591892242431,0.2164922207593917,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800118431448,-1844.6090087890625,297.81182861328125,0.5644519329071045,0.050000000745058,0.2283672541379928,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.12945556640625,1.0,0.1808104813098907,0.8044260740280151,0.8044260740280151,1.0,1.0,-0.7997623682022095,0.3154035806655884,0.4843587577342987,0.18242247402668,0.0,0.0,0.1194903329014778,24.773975372314453,25.0,-4.702504634857178,-4197.33154296875,62.74090194702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,303.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.0928885340690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621589422226,0.1397658437490463,-0.0337036848068237,0.0,9.4270049885381e-05,0.0,0.0,5.445101261138916,0.0,0.0,0.0,0.2743362784385681,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739470183849,-1587.0931396484375,304.14752197265625,0.7422124743461609,0.1114025637507438,0.100757710635662,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547162145376205,-1144.60791015625,304.14776611328125,0.725054144859314,0.1034038811922073,0.0726654157042503,293.14263916015625,297.1499938964844,293.1499938964844,0.1539966166019439,-3410.42919921875,304.1488037109375,0.9447155594825744,0.2281591892242431,0.2164922207593917,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800118431448,-1844.6090087890625,297.81182861328125,0.5644519329071045,0.050000000745058,0.2283672541379928,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.12945556640625,1.0,0.1808104813098907,0.8044260740280151,0.8044260740280151,1.0,1.0,-0.7997623682022095,0.3154035806655884,0.4843587577342987,0.18242247402668,0.0,0.0,0.1194903329014778,24.773975372314453,25.0,-4.702504634857178,-4197.33154296875,62.74090194702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,303.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.0928885340690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621589422226,0.1397658437490463,-0.0337036848068237,0.0,9.4270049885381e-05,0.0,0.0,5.445101261138916,0.0,0.0,0.0,0.2743362784385681,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617219842970371,-1591.412353515625,304.14752197265625,0.7430532574653625,0.1116956770420074,0.1010192185640335,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5646804571151733,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552508719265461,-1151.672607421875,304.147216796875,0.7266448140144348,0.104071170091629,0.0731078460812568,293.14239501953125,297.1499938964844,293.1499938964844,0.1541342735290527,-3412.89794921875,304.1487731933594,0.9452897310256958,0.2283007204532623,0.2166222333908081,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641490913927,-1839.478515625,297.7917785644531,0.5646804571151733,0.050000000745058,0.2283603698015213,291.1283264160156,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677001953125,291.1278381347656,1.0,0.1808743327856063,0.8044887185096741,0.8044887185096741,1.0,1.0,-0.8007531762123108,0.3157715201377868,0.4849816858768463,0.1828031837940216,0.0,0.0,0.1211031526327133,24.750900268554688,25.0,-4.573800563812256,-4211.20166015625,62.859222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.0931062847375869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067072823643684,0.1404154449701309,-0.0337081551551818,0.0,9.44910425459966e-05,0.0,0.0,5.472490787506104,0.0,0.0,0.0,0.2744392454624176,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619700476527214,-1595.735595703125,304.14752197265625,0.7439038157463074,0.1119896173477172,0.1012814193964004,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5649157166481018,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.055834162980318,-1159.3917236328125,304.1466369628906,0.7283611297607422,0.1047970578074455,0.0735920593142509,293.14215087890625,297.1499938964844,293.1499938964844,0.1542745530605316,-3415.4111328125,304.14874267578125,0.9458796977996826,0.2284463942050933,0.2167560756206512,293.26715087890625,297.1499938964844,293.1499938964844,0.0049483757466077,-1834.3641357421875,297.7718811035156,0.5649157166481018,0.050000000745058,0.228353276848793,291.12677001953125,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263122558594,1.0,0.1809436976909637,0.8045461177825928,0.8045461177825928,1.0,1.0,-0.8017993569374084,0.3161609172821045,0.4856384396553039,0.183201253414154,0.0,0.0,0.1228097826242446,24.7275333404541,25.0,-4.405281066894531,-4225.92431640625,62.9857063293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,303.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.0933466255664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073967441916465,0.1411097198724746,-0.0337129794061183,0.0,9.473495447309688e-05,0.0,0.0,5.501803398132324,0.0,0.0,0.0,0.2745495736598968,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660775065422,-1604.3909912109375,304.14752197265625,0.7456310987472534,0.1125799641013145,0.101807989180088,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654028058052063,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571433752775192,-1176.7681884765625,304.1455993652344,0.7321628928184509,0.1064218059182167,0.0746843591332435,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630097389221,-3420.5712890625,304.148681640625,0.9471019506454468,0.2287508100271225,0.2170359939336776,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171112477779,-1824.1868896484373,297.73248291015625,0.5654028058052063,0.050000000745058,0.2283386588096618,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.181099846959114,0.8046608567237854,0.8046608567237854,1.0,1.0,-0.8040570020675659,0.317008376121521,0.4870486259460449,0.1840417981147766,0.0,0.0,0.1264941394329071,24.68038558959961,25.0,-3.985456705093384,-4257.9140625,63.263893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.09390340000391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089077964425087,0.1426314860582351,-0.033723697066307,0.0,9.530001261737198e-05,0.0,0.0,5.566191673278809,0.0,0.0,0.0,0.2747924029827118,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660775065422,-1604.3909912109375,304.14752197265625,0.7456310987472534,0.1125799641013145,0.101807989180088,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654028058052063,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571433752775192,-1176.7681884765625,304.1455993652344,0.7321628928184509,0.1064218059182167,0.0746843591332435,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630097389221,-3420.5712890625,304.148681640625,0.9471019506454468,0.2287508100271225,0.2170359939336776,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171112477779,-1824.1868896484373,297.73248291015625,0.5654028058052063,0.050000000745058,0.2283386588096618,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.181099846959114,0.8046608567237854,0.8046608567237854,1.0,1.0,-0.8040570020675659,0.317008376121521,0.4870486259460449,0.1840417981147766,0.0,0.0,0.1264941394329071,24.68038558959961,25.0,-3.985456705093384,-4257.9140625,63.263893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.09390340000391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089077964425087,0.1426314860582351,-0.033723697066307,0.0,9.530001261737198e-05,0.0,0.0,5.566191673278809,0.0,0.0,0.0,0.2747924029827118,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629615858197212,-1613.050537109375,304.14752197265625,0.7473850250244141,0.1131733059883117,0.1023372560739517,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659038424491882,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586221665143966,-1196.4898681640625,304.14459228515625,0.7364089488983154,0.1082552224397659,0.0759267285466194,293.1410827636719,297.1499938964844,293.1499938964844,0.1548614352941513,-3425.89892578125,304.14862060546875,0.9483667612075806,0.2290723025798797,0.2173320204019546,293.2651672363281,297.1499938964844,293.1499938964844,0.004886204842478,-1814.0718994140625,297.69366455078125,0.5659038424491882,0.050000000745058,0.228323683142662,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209411621094,1.0,0.1812788695096969,0.8047756552696228,0.8047756552696228,1.0,1.0,-0.8065168261528015,0.317946583032608,0.4885702431201935,0.1849207580089569,0.0,0.0,0.1304966509342193,24.63349723815918,25.0,-3.5044591426849365,-4293.10107421875,63.57431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,303.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.0945663675665855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105822473764419,0.144318014383316,-0.0337357632815837,0.0,9.597283496987076e-05,0.0,0.0,5.637762546539307,0.0,0.0,0.0,0.2750629782676697,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629615858197212,-1613.050537109375,304.14752197265625,0.7473850250244141,0.1131733059883117,0.1023372560739517,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659038424491882,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586221665143966,-1196.4898681640625,304.14459228515625,0.7364089488983154,0.1082552224397659,0.0759267285466194,293.1410827636719,297.1499938964844,293.1499938964844,0.1548614352941513,-3425.89892578125,304.14862060546875,0.9483667612075806,0.2290723025798797,0.2173320204019546,293.2651672363281,297.1499938964844,293.1499938964844,0.004886204842478,-1814.0718994140625,297.69366455078125,0.5659038424491882,0.050000000745058,0.228323683142662,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209411621094,1.0,0.1812788695096969,0.8047756552696228,0.8047756552696228,1.0,1.0,-0.8065168261528015,0.317946583032608,0.4885702431201935,0.1849207580089569,0.0,0.0,0.1304966509342193,24.63349723815918,25.0,-3.5044591426849365,-4293.10107421875,63.57431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,303.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.0945663675665855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105822473764419,0.144318014383316,-0.0337357632815837,0.0,9.597283496987076e-05,0.0,0.0,5.637762546539307,0.0,0.0,0.0,0.2750629782676697,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634560585021972,-1621.705078125,304.14752197265625,0.7491543889045715,0.1137689054012298,0.1028687432408332,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664086937904358,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602470077574253,-1218.2838134765625,304.1437072753906,0.7410494089126587,0.1102725192904472,0.0773018524050712,293.1405334472656,297.1499938964844,293.1499938964844,0.1551692932844162,-3431.384765625,304.1485595703125,0.9496568441390992,0.2294102907180786,0.2176437526941299,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556495457887,-1804.0179443359373,297.6553955078125,0.5664086937904358,0.050000000745058,0.2283086776733398,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1188049316406,1.0,0.1814801096916198,0.8048792481422424,0.8048792481422424,1.0,1.0,-0.8091574311256409,0.3189775049686432,0.4901798963546753,0.1858035027980804,0.0,0.0,0.1347686201333999,24.587709426879883,25.0,-3.0121734142303467,-4331.29296875,63.915225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0031433105469,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.0953381434082984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124054118990898,0.1461544930934906,-0.0337490811944007,0.0,9.67560990829952e-05,0.0,0.0,5.7159423828125,0.0,0.0,0.0,0.2753592133522033,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634560585021972,-1621.705078125,304.14752197265625,0.7491543889045715,0.1137689054012298,0.1028687432408332,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664086937904358,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602470077574253,-1218.2838134765625,304.1437072753906,0.7410494089126587,0.1102725192904472,0.0773018524050712,293.1405334472656,297.1499938964844,293.1499938964844,0.1551692932844162,-3431.384765625,304.1485595703125,0.9496568441390992,0.2294102907180786,0.2176437526941299,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556495457887,-1804.0179443359373,297.6553955078125,0.5664086937904358,0.050000000745058,0.2283086776733398,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1188049316406,1.0,0.1814801096916198,0.8048792481422424,0.8048792481422424,1.0,1.0,-0.8091574311256409,0.3189775049686432,0.4901798963546753,0.1858035027980804,0.0,0.0,0.1347686201333999,24.587709426879883,25.0,-3.0121734142303467,-4331.29296875,63.915225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0031433105469,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.0953381434082984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124054118990898,0.1461544930934906,-0.0337490811944007,0.0,9.67560990829952e-05,0.0,0.0,5.7159423828125,0.0,0.0,0.0,0.2753592133522033,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639486610889434,-1630.340087890625,304.14752197265625,0.7509263157844543,0.1143653914332389,0.1034014448523521,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669072866439819,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619961507618427,-1241.89697265625,304.14288330078125,0.746039092540741,0.1124503910541534,0.0787935554981231,293.1399841308594,297.1499938964844,293.1499938964844,0.1554861515760421,-3437.021240234375,304.1485290527344,0.9509545564651488,0.2297637909650802,0.2179704755544662,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254262655973,-1794.021240234375,297.61767578125,0.5669072866439819,0.050000000745058,0.2282939106225967,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169738769531,1.0,0.1817027926445007,0.8049827814102173,0.8049827814102173,1.0,1.0,-0.8119577169418335,0.3201061487197876,0.4918515682220459,0.1866536289453506,0.0,0.0,0.1392681449651718,24.54377174377441,25.0,-2.5464890003204346,-4372.35595703125,64.28479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0962183699011802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143644750118255,0.1481280475854873,-0.0337635688483715,0.0,9.76494120550342e-05,0.0,0.0,5.800238132476807,0.0,0.0,0.0,0.2756792902946472,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639486610889434,-1630.340087890625,304.14752197265625,0.7509263157844543,0.1143653914332389,0.1034014448523521,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669072866439819,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619961507618427,-1241.89697265625,304.14288330078125,0.746039092540741,0.1124503910541534,0.0787935554981231,293.1399841308594,297.1499938964844,293.1499938964844,0.1554861515760421,-3437.021240234375,304.1485290527344,0.9509545564651488,0.2297637909650802,0.2179704755544662,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254262655973,-1794.021240234375,297.61767578125,0.5669072866439819,0.050000000745058,0.2282939106225967,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169738769531,1.0,0.1817027926445007,0.8049827814102173,0.8049827814102173,1.0,1.0,-0.8119577169418335,0.3201061487197876,0.4918515682220459,0.1866536289453506,0.0,0.0,0.1392681449651718,24.54377174377441,25.0,-2.5464890003204346,-4372.35595703125,64.28479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,303.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0962183699011802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143644750118255,0.1481280475854873,-0.0337635688483715,0.0,9.76494120550342e-05,0.0,0.0,5.800238132476807,0.0,0.0,0.0,0.2756792902946472,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641938894987106,-1634.6435546875,304.14752197265625,0.7518088817596436,0.1146633699536323,0.1036677733063697,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5671511888504028,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629109144210815,-1254.3096923828125,304.1425170898437,0.7486504912376404,0.11359254270792,0.0795782580971717,293.1396789550781,297.1499938964844,293.1499938964844,0.1556477546691894,-3439.89208984375,304.14849853515625,0.9516008496284484,0.2299459129571914,0.218139111995697,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104473389685,-1789.048095703125,297.5989990234375,0.5671511888504028,0.050000000745058,0.2282867133617401,291.11639404296875,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161804199219,1.0,0.1818218678236007,0.8050345778465271,0.8050345778465271,1.0,1.0,-0.8134110569953918,0.3207081258296966,0.4927029609680176,0.1870554536581039,0.0,0.0,0.1415918469429016,24.5227108001709,25.0,-2.3267736434936523,-4393.9326171875,64.4797134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,303.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.0966982990503311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153915449976921,0.1491627693176269,-0.0337712280452251,0.0,9.813647920964286e-05,0.0,0.0,5.84454870223999,0.0,0.0,0.0,0.2758478224277496,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644381120800972,-1638.9326171875,304.14752197265625,0.7526865005493164,0.1149607449769973,0.1039337515830993,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5673897862434387,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638482719659805,-1267.07470703125,304.1421813964844,0.7513290643692017,0.114765428006649,0.080385573208332,293.139404296875,297.1499938964844,293.1499938964844,0.1558112204074859,-3442.794189453125,304.1484680175781,0.9522423148155212,0.2301312685012817,0.2183109521865844,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955336049199,-1784.0843505859375,297.5804748535156,0.5673897862434387,0.050000000745058,0.2282796800136566,291.1156616210937,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.1154479980469,1.0,0.1819458156824112,0.805079460144043,0.805079460144043,1.0,1.0,-0.8148952126502991,0.3213348090648651,0.4935604333877563,0.1874351501464843,0.0,0.0,0.1439574956893921,24.50235939025879,25.0,-2.1112186908721924,-4416.17626953125,64.68085479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,303.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.0972034186124801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164479106664657,0.1502270549535751,-0.0337791480123996,0.0,9.864911407930776e-05,0.0,0.0,5.890207290649414,0.0,0.0,0.0,0.2760216295719147,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649222806096077,-1647.4449462890625,304.1475524902344,0.7544184327125549,0.1155520752072334,0.1044632792472839,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657811760902404,-1293.5416259765625,304.1415710449219,0.7568604350090027,0.1171926856040954,0.0820604562759399,293.13885498046875,297.1499938964844,293.1499938964844,0.156142920255661,-3448.675048828125,304.1484375,0.95350182056427,0.2305105626583099,0.2186633050441742,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659166157245,-1774.1907958984375,297.543701171875,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143798828125,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1142272949219,1.0,0.1822077184915542,0.8051692843437195,0.8051692843437195,1.0,1.0,-0.817944347858429,0.3226634263992309,0.4952808916568756,0.1881149709224701,0.0,0.0,0.1487955152988433,24.464149475097656,25.0,-1.6866414546966553,-4462.60498046875,65.10070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.0982865840196609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186424419283866,0.1524381935596466,-0.0337957441806793,0.0,9.974839485948904e-05,0.0,0.0,5.9853363037109375,0.0,0.0,0.0,0.2763843238353729,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649222806096077,-1647.4449462890625,304.1475524902344,0.7544184327125549,0.1155520752072334,0.1044632792472839,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657811760902404,-1293.5416259765625,304.1415710449219,0.7568604350090027,0.1171926856040954,0.0820604562759399,293.13885498046875,297.1499938964844,293.1499938964844,0.156142920255661,-3448.675048828125,304.1484375,0.95350182056427,0.2305105626583099,0.2186633050441742,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659166157245,-1774.1907958984375,297.543701171875,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143798828125,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1142272949219,1.0,0.1822077184915542,0.8051692843437195,0.8051692843437195,1.0,1.0,-0.817944347858429,0.3226634263992309,0.4952808916568756,0.1881149709224701,0.0,0.0,0.1487955152988433,24.464149475097656,25.0,-1.6866414546966553,-4462.60498046875,65.10070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.0982865840196609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186424419283866,0.1524381935596466,-0.0337957441806793,0.0,9.974839485948904e-05,0.0,0.0,5.9853363037109375,0.0,0.0,0.0,0.2763843238353729,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.06539898365736,-1655.8375244140625,304.1475830078125,0.7561068534851074,0.1161363944411277,0.1049874499440193,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5682694911956787,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677722096443176,-1321.0047607421875,304.1410522460937,0.7625654339790344,0.1197056099772453,0.083799622952938,293.1383361816406,297.1499938964844,293.1499938964844,0.156479150056839,-3454.626708984375,304.1484069824219,0.9547171592712402,0.2308987826108932,0.2190249562263488,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365417703986,-1764.3311767578125,297.50732421875,0.5682694911956787,0.050000000745058,0.2282539010047912,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.1133117675781,1.0,0.1824862658977508,0.805259108543396,0.805259108543396,1.0,1.0,-0.8210767507553101,0.3240885138511657,0.4969882667064667,0.188666820526123,0.0,0.0,0.1537396758794784,24.42957305908203,25.0,-1.2711819410324097,-4511.41650390625,65.5408706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.0994563102722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209325045347213,0.1547457426786422,-0.0338132455945014,0.0,0.0001009355109999,0.0,0.0,6.0850019454956055,0.0,0.0,0.0,0.2767650485038757,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.06539898365736,-1655.8375244140625,304.1475830078125,0.7561068534851074,0.1161363944411277,0.1049874499440193,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5682694911956787,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677722096443176,-1321.0047607421875,304.1410522460937,0.7625654339790344,0.1197056099772453,0.083799622952938,293.1383361816406,297.1499938964844,293.1499938964844,0.156479150056839,-3454.626708984375,304.1484069824219,0.9547171592712402,0.2308987826108932,0.2190249562263488,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365417703986,-1764.3311767578125,297.50732421875,0.5682694911956787,0.050000000745058,0.2282539010047912,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.1133117675781,1.0,0.1824862658977508,0.805259108543396,0.805259108543396,1.0,1.0,-0.8210767507553101,0.3240885138511657,0.4969882667064667,0.188666820526123,0.0,0.0,0.1537396758794784,24.42957305908203,25.0,-1.2711819410324097,-4511.41650390625,65.5408706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.0994563102722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209325045347213,0.1547457426786422,-0.0338132455945014,0.0,0.0001009355109999,0.0,0.0,6.0850019454956055,0.0,0.0,0.0,0.2767650485038757,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654794096946,-1664.0611572265625,304.1476135253906,0.7577356100082397,0.1167102232575416,0.1055032610893249,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5686513781547546,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698012039065361,-1349.192626953125,304.1406555175781,0.7683743834495544,0.1222791373729705,0.0855860039591789,293.1378479003906,297.1499938964844,293.1499938964844,0.1568174213171005,-3460.60498046875,304.1483764648437,0.9558733105659484,0.2312930673360824,0.2193933278322219,293.2591552734375,297.1499938964844,293.1499938964844,0.0047073704190552,-1754.492919921875,297.4713439941406,0.5686513781547546,0.050000000745058,0.2282427698373794,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1127014160156,1.0,0.1827795505523681,0.8053342700004578,0.8053342700004578,1.0,1.0,-0.824265718460083,0.3256025016307831,0.4986632168292999,0.1890708357095718,0.0,0.0,0.1587495058774948,24.399173736572266,25.0,-0.8337655663490295,-4562.36767578125,65.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,304.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.1007024124264717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233031600713729,0.1571347266435623,-0.0338315665721893,0.0,0.0001022001451929,0.0,0.0,6.188608646392822,0.0,0.0,0.0,0.2771616876125335,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654794096946,-1664.0611572265625,304.1476135253906,0.7577356100082397,0.1167102232575416,0.1055032610893249,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5686513781547546,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698012039065361,-1349.192626953125,304.1406555175781,0.7683743834495544,0.1222791373729705,0.0855860039591789,293.1378479003906,297.1499938964844,293.1499938964844,0.1568174213171005,-3460.60498046875,304.1483764648437,0.9558733105659484,0.2312930673360824,0.2193933278322219,293.2591552734375,297.1499938964844,293.1499938964844,0.0047073704190552,-1754.492919921875,297.4713439941406,0.5686513781547546,0.050000000745058,0.2282427698373794,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1127014160156,1.0,0.1827795505523681,0.8053342700004578,0.8053342700004578,1.0,1.0,-0.824265718460083,0.3256025016307831,0.4986632168292999,0.1890708357095718,0.0,0.0,0.1587495058774948,24.399173736572266,25.0,-0.8337655663490295,-4562.36767578125,65.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,304.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.1007024124264717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233031600713729,0.1571347266435623,-0.0338315665721893,0.0,0.0001022001451929,0.0,0.0,6.188608646392822,0.0,0.0,0.0,0.2771616876125335,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663183704018592,-1672.053955078125,304.14764404296875,0.7592877149581909,0.1172694116830825,0.1060071364045143,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5689852237701416,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718493834137916,-1377.842041015625,304.140380859375,0.7742160558700562,0.1248907148838043,0.0874032452702522,293.1374206542969,297.1499938964844,293.1499938964844,0.1571546494960785,-3466.553466796875,304.1483459472656,0.9569559693336488,0.2316901087760925,0.2197654992341995,293.2582702636719,297.1499938964844,293.1499938964844,0.0046783774159848,-1744.665771484375,297.4356384277344,0.5689852237701416,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124572753906,1.0,0.1830856651067733,0.8054094910621643,0.8054094910621643,1.0,1.0,-0.8274840116500854,0.3271962702274322,0.5002877116203308,0.1893171817064285,0.0,0.0,0.1637788712978363,24.37353134155273,25.0,-0.3613218069076538,-4615.13525390625,66.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,304.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.102014735341072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257356703281402,0.1595862656831741,-0.0338505953550338,0.0,0.0001035319874063,0.0,0.0,6.295389652252197,0.0,0.0,0.0,0.2775714099407196,4.0,0.0,1.0
