time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663183704018592,-1672.053955078125,304.14764404296875,0.7592877149581909,0.1172694116830825,0.1060071364045143,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5689852237701416,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718493834137916,-1377.842041015625,304.140380859375,0.7742160558700562,0.1248907148838043,0.0874032452702522,293.1374206542969,297.1499938964844,293.1499938964844,0.1571546494960785,-3466.553466796875,304.1483459472656,0.9569559693336488,0.2316901087760925,0.2197654992341995,293.2582702636719,297.1499938964844,293.1499938964844,0.0046783774159848,-1744.665771484375,297.4356384277344,0.5689852237701416,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124572753906,1.0,0.1830856651067733,0.8054094910621643,0.8054094910621643,1.0,1.0,-0.8274840116500854,0.3271962702274322,0.5002877116203308,0.1893171817064285,0.0,0.0,0.1637788712978363,24.37353134155273,25.0,-0.3613218069076538,-4615.13525390625,66.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,304.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.102014735341072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257356703281402,0.1595862656831741,-0.0338505953550338,0.0,0.0001035319874063,0.0,0.0,6.295389652252197,0.0,0.0,0.0,0.2775714099407196,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665389001369476,-1675.9488525390625,304.1476745605469,0.7600312232971191,0.1175424382090568,0.1062536612153053,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5691331028938293,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728741139173507,-1392.2452392578125,304.1402587890625,0.7771250009536743,0.126201257109642,0.0883174836635589,293.13720703125,297.1499938964844,293.1499938964844,0.157321810722351,-3469.498046875,304.1483459472656,0.9574666023254396,0.2318883687257766,0.2199518382549286,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639060601592,-1739.7425537109375,297.4179077148437,0.5691331028938293,0.050000000745058,0.2282287776470184,291.1124572753906,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832425743341446,0.8054471015930176,0.8054471015930176,1.0,1.0,-0.8290944695472717,0.3280185163021087,0.5010759830474854,0.189379945397377,0.0,0.0,0.1662853509187698,24.362546920776367,25.0,-0.1145489364862442,-4642.05517578125,66.70870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01171875,18000.0,0.0,0.0,0.1026905179023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269679367542266,0.1608282625675201,-0.0338603183627128,0.0,0.0001042178264469,0.0,0.0,6.349665641784668,0.0,0.0,0.0,0.2777799963951111,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667547807097435,-1679.76318359375,304.147705078125,0.7607493996620178,0.1178102120757103,0.1064958199858665,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692667961120605,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738949626684188,-1406.637451171875,304.1401672363281,0.7800096869468689,0.1275093704462051,0.0892314910888671,293.13702392578125,297.1499938964844,293.1499938964844,0.1574873328208923,-3472.410400390625,304.1483459472656,0.957953691482544,0.2320857346057891,0.2201376855373382,293.2574768066406,297.1499938964844,293.1499938964844,0.004649456590414,-1734.814453125,297.4002380371094,0.5692667961120605,0.050000000745058,0.228224903345108,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834016442298889,0.8054765462875366,0.8054765462875366,1.0,1.0,-0.8306995034217834,0.3288536071777344,0.5018458962440491,0.1894020438194275,0.0,0.0,0.1687775701284408,24.35295867919922,25.0,0.1451662182807922,-4669.2490234375,66.94985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91796875,18000.0,0.0,0.0,0.1033774390816688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282068043947219,0.1620769649744033,-0.0338701568543911,0.0,0.0001049149577738,0.0,0.0,6.404359817504883,0.0,0.0,0.0,0.277990460395813,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671706348657608,-1687.1142578125,304.14776611328125,0.7621021270751953,0.1183279007673263,0.106964997947216,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694894194602966,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759141966700553,-1435.2239990234375,304.1400756835937,0.7856658697128296,0.130104586482048,0.0910486355423927,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112691640854,-3478.1005859375,304.1483459472656,0.9588515162467957,0.2324757277965545,0.2205058634281158,293.2568054199219,297.1499938964844,293.1499938964844,0.004620567895472,-1724.9228515625,297.3650207519531,0.5694894194602966,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.183724820613861,0.8055355548858643,0.8055355548858643,1.0,1.0,-0.8338758945465088,0.3305536210536957,0.5033223032951355,0.1893290132284164,0.0,0.0,0.173688605427742,24.338212966918945,25.0,0.6964539885520935,-4724.15771484375,67.43514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8303527832031,304.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.1047772988677024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306891441345214,0.1645792126655578,-0.0338900722563266,0.0,0.0001063356394297,0.0,0.0,6.514343738555908,0.0,0.0,0.0,0.2784144282341003,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671706348657608,-1687.1142578125,304.14776611328125,0.7621021270751953,0.1183279007673263,0.106964997947216,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694894194602966,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759141966700553,-1435.2239990234375,304.1400756835937,0.7856658697128296,0.130104586482048,0.0910486355423927,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112691640854,-3478.1005859375,304.1483459472656,0.9588515162467957,0.2324757277965545,0.2205058634281158,293.2568054199219,297.1499938964844,293.1499938964844,0.004620567895472,-1724.9228515625,297.3650207519531,0.5694894194602966,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.183724820613861,0.8055355548858643,0.8055355548858643,1.0,1.0,-0.8338758945465088,0.3305536210536957,0.5033223032951355,0.1893290132284164,0.0,0.0,0.173688605427742,24.338212966918945,25.0,0.6964539885520935,-4724.15771484375,67.43514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8303527832031,304.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.1047772988677024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306891441345214,0.1645792126655578,-0.0338900722563266,0.0,0.0001063356394297,0.0,0.0,6.514343738555908,0.0,0.0,0.0,0.2784144282341003,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675630345940589,-1694.0537109375,304.1478576660156,0.7633342742919922,0.1188190802931785,0.1074114143848419,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507692337036,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778864920139312,-1463.284912109375,304.1401062011719,0.7911103963851929,0.1326482892036438,0.0928348004817962,293.1365051269531,297.1499938964844,293.1499938964844,0.1581231504678726,-3483.5654296875,304.1483764648437,0.959641933441162,0.2328565716743469,0.2208665907382965,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916480012238,-1714.96923828125,297.3299560546875,0.5696507692337036,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.1139831542969,1.0,0.1840521693229675,0.8055945038795471,0.8055945038795471,1.0,1.0,-0.836981475353241,0.3322754502296448,0.5047060251235962,0.1891098469495773,0.0,0.0,0.1784536391496658,24.3296012878418,25.0,1.2624226808547974,-4779.220703125,67.92049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84375,18000.0,0.0,0.0,0.1061985567212104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331511586904525,0.1670612543821334,-0.0339101068675518,0.0,0.0001077780325431,0.0,0.0,6.623955726623535,0.0,0.0,0.0,0.2788380086421966,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675630345940589,-1694.0537109375,304.1478576660156,0.7633342742919922,0.1188190802931785,0.1074114143848419,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507692337036,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778864920139312,-1463.284912109375,304.1401062011719,0.7911103963851929,0.1326482892036438,0.0928348004817962,293.1365051269531,297.1499938964844,293.1499938964844,0.1581231504678726,-3483.5654296875,304.1483764648437,0.959641933441162,0.2328565716743469,0.2208665907382965,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916480012238,-1714.96923828125,297.3299560546875,0.5696507692337036,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.1139831542969,1.0,0.1840521693229675,0.8055945038795471,0.8055945038795471,1.0,1.0,-0.836981475353241,0.3322754502296448,0.5047060251235962,0.1891098469495773,0.0,0.0,0.1784536391496658,24.3296012878418,25.0,1.2624226808547974,-4779.220703125,67.92049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84375,18000.0,0.0,0.0,0.1061985567212104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331511586904525,0.1670612543821334,-0.0339101068675518,0.0,0.0001077780325431,0.0,0.0,6.623955726623535,0.0,0.0,0.0,0.2788380086421966,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679304078221321,-1700.5518798828125,304.14794921875,0.764441967010498,0.1192818358540535,0.1078331992030143,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5697520971298218,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797956064343452,-1490.560791015625,304.1402282714844,0.7962884306907654,0.1351179927587509,0.0945736542344093,293.1363830566406,297.1499938964844,293.1499938964844,0.1584205478429794,-3488.76318359375,304.1484375,0.9603239893913268,0.233225479722023,0.2212171405553817,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626196078956,-1704.9281005859375,297.29498291015625,0.5697520971298218,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153259277344,1.0,0.1843806952238083,0.8056385517120361,0.8056385517120361,1.0,1.0,-0.8399909734725952,0.3339976370334625,0.5059933662414551,0.1887609213590622,0.0,0.0,0.1830222010612487,24.327054977416992,25.0,1.8388983011245728,-4833.80322265625,68.40167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,304.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.107624739408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355632692575454,0.1694932878017425,-0.0339300148189067,0.0,0.0001092254315153,0.0,0.0,6.731868267059326,0.0,0.0,0.0,0.2792560458183288,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679304078221321,-1700.5518798828125,304.14794921875,0.764441967010498,0.1192818358540535,0.1078331992030143,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5697520971298218,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797956064343452,-1490.560791015625,304.1402282714844,0.7962884306907654,0.1351179927587509,0.0945736542344093,293.1363830566406,297.1499938964844,293.1499938964844,0.1584205478429794,-3488.76318359375,304.1484375,0.9603239893913268,0.233225479722023,0.2212171405553817,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626196078956,-1704.9281005859375,297.29498291015625,0.5697520971298218,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153259277344,1.0,0.1843806952238083,0.8056385517120361,0.8056385517120361,1.0,1.0,-0.8399909734725952,0.3339976370334625,0.5059933662414551,0.1887609213590622,0.0,0.0,0.1830222010612487,24.327054977416992,25.0,1.8388983011245728,-4833.80322265625,68.40167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,304.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.107624739408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355632692575454,0.1694932878017425,-0.0339300148189067,0.0,0.0001092254315153,0.0,0.0,6.731868267059326,0.0,0.0,0.0,0.2792560458183288,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682711750268936,-1706.5789794921875,304.1480712890625,0.7654218673706055,0.1197142079472541,0.1082284674048423,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816261991858482,-1516.8033447265625,304.14044189453125,0.8011532425880432,0.1374913454055786,0.0962495878338813,293.1363525390625,297.1499938964844,293.1499938964844,0.15870101749897,-3493.6513671875,304.14849853515625,0.9608975052833556,0.2335796058177948,0.2215548008680343,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334394089877,-1694.784912109375,297.2599792480469,0.5697953104972839,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170654296875,1.0,0.1847074478864669,0.8056825995445251,0.8056825995445251,1.0,1.0,-0.842880129814148,0.3356995582580566,0.5071805715560913,0.1883045583963394,0.0,0.0,0.1873403489589691,24.33051300048828,25.0,2.4053332805633545,-4887.21240234375,68.87449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.1090388894081115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378921866416931,0.1718417108058929,-0.0339495278894901,0.0,0.0001106606141547,0.0,0.0,6.836567401885986,0.0,0.0,0.0,0.2796626985073089,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682711750268936,-1706.5789794921875,304.1480712890625,0.7654218673706055,0.1197142079472541,0.1082284674048423,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816261991858482,-1516.8033447265625,304.14044189453125,0.8011532425880432,0.1374913454055786,0.0962495878338813,293.1363525390625,297.1499938964844,293.1499938964844,0.15870101749897,-3493.6513671875,304.14849853515625,0.9608975052833556,0.2335796058177948,0.2215548008680343,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334394089877,-1694.784912109375,297.2599792480469,0.5697953104972839,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170654296875,1.0,0.1847074478864669,0.8056825995445251,0.8056825995445251,1.0,1.0,-0.842880129814148,0.3356995582580566,0.5071805715560913,0.1883045583963394,0.0,0.0,0.1873403489589691,24.33051300048828,25.0,2.4053332805633545,-4887.21240234375,68.87449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,304.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.1090388894081115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378921866416931,0.1718417108058929,-0.0339495278894901,0.0,0.0001106606141547,0.0,0.0,6.836567401885986,0.0,0.0,0.0,0.2796626985073089,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684308335185051,-1709.402099609375,304.14813232421875,0.7658613920211792,0.1199180334806442,0.108415275812149,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5697948932647705,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825056806206703,-1529.436767578125,304.1405639648437,0.803449809551239,0.1386326402425766,0.0970576032996177,293.1363525390625,297.1499938964844,293.1499938964844,0.1588339805603027,-3495.963134765625,304.1485290527344,0.9611420035362244,0.2337500005960464,0.2217177450656891,293.2553405761719,297.1499938964844,293.1499938964844,0.0045187724754214,-1689.6685791015625,297.2424621582031,0.5697948932647705,0.050000000745058,0.2282095998525619,291.1177673339844,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1180725097656,1.0,0.1848692148923874,0.805704653263092,0.805704653263092,1.0,1.0,-0.8442695736885071,0.3365349471569061,0.5077346563339233,0.188042864203453,0.0,0.0,0.189386174082756,24.334590911865234,25.0,2.674089908599853,-4913.2265625,69.1062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.50390625,18000.0,0.0,0.0,0.1097356230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390130966901779,0.1729721277952194,-0.0339590385556221,0.0,0.0001113677062676,0.0,0.0,6.887145042419434,0.0,0.0,0.0,0.2798595428466797,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685836523771286,-1712.103515625,304.148193359375,0.7662692070007324,0.1201140135526657,0.1085951030254364,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5697810649871826,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833602547645568,-1541.725830078125,304.1407165527344,0.8056544065475464,0.1397423893213272,0.0978443622589111,293.1363830566406,297.1499938964844,293.1499938964844,0.1589620858430862,-3498.186767578125,304.1485595703125,0.9613600373268129,0.2339158058166504,0.2218765616416931,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040510594844,-1684.5218505859375,297.22491455078125,0.5697810649871826,0.050000000745058,0.228209987282753,291.11883544921875,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.11920166015625,1.0,0.185029461979866,0.8057204484939575,0.8057204484939575,1.0,1.0,-0.8456208109855652,0.3373569250106811,0.5082638263702393,0.1877628117799759,0.0,0.0,0.1913533955812454,24.3401107788086,25.0,2.936336040496826,-4938.6982421875,69.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80535888671875,304.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1104228422045707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140101820230484,0.1740701645612716,-0.0339683443307876,0.0,0.0001120651504606,0.0,0.0,6.936386585235596,0.0,0.0,0.0,0.2800514101982116,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688682049512863,-1717.130859375,304.1483154296875,0.7669901847839355,0.1204821839928627,0.1089332401752471,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864780902862,-1565.1407470703125,304.14111328125,0.8097007870674133,0.1418569684028625,0.0993460044264793,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023968696594,-3502.347900390625,304.14862060546875,0.961717963218689,0.2342325896024704,0.2221805304288864,293.2552490234375,297.1499938964844,293.1499938964844,0.004474417772144,-1674.1282958984375,297.189697265625,0.5697150826454163,0.050000000745058,0.2282118648290634,291.12127685546875,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1216735839844,1.0,0.1853438764810562,0.8057520389556885,0.8057520389556885,1.0,1.0,-0.848196268081665,0.3389508426189422,0.5092454552650452,0.1871605962514877,0.0,0.0,0.1950151622295379,24.355365753173828,25.0,3.423508644104004,-4987.56884765625,69.77758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80908203125,304.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1117574498057365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421592980623245,0.1761454641819,-0.0339861623942852,0.0,0.0001134196063503,0.0,0.0,7.029772758483887,0.0,0.0,0.0,0.2804160416126251,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688682049512863,-1717.130859375,304.1483154296875,0.7669901847839355,0.1204821839928627,0.1089332401752471,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864780902862,-1565.1407470703125,304.14111328125,0.8097007870674133,0.1418569684028625,0.0993460044264793,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023968696594,-3502.347900390625,304.14862060546875,0.961717963218689,0.2342325896024704,0.2221805304288864,293.2552490234375,297.1499938964844,293.1499938964844,0.004474417772144,-1674.1282958984375,297.189697265625,0.5697150826454163,0.050000000745058,0.2282118648290634,291.12127685546875,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1216735839844,1.0,0.1853438764810562,0.8057520389556885,0.8057520389556885,1.0,1.0,-0.848196268081665,0.3389508426189422,0.5092454552650452,0.1871605962514877,0.0,0.0,0.1950151622295379,24.355365753173828,25.0,3.423508644104004,-4987.56884765625,69.77758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80908203125,304.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.33984375,18000.0,0.0,0.0,0.1117574498057365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421592980623245,0.1761454641819,-0.0339861623942852,0.0,0.0001134196063503,0.0,0.0,7.029772758483887,0.0,0.0,0.0,0.2804160416126251,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274851560592,-1721.7080078125,304.1484375,0.7676012516021729,0.1208219677209854,0.1092454865574836,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012928843498,-1586.9766845703125,304.1415405273437,0.8132840991020203,0.1438287198543548,0.1007497757673263,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226658344268,-3506.1484375,304.1487121582031,0.9619858264923096,0.2345304489135742,0.2224668562412262,293.25537109375,297.1499938964844,293.1499938964844,0.0044445204548537,-1663.60009765625,297.1542663574219,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240234375,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244506835937,1.0,0.1856485903263092,0.8057835698127747,0.8057835698127747,1.0,1.0,-0.8506038188934326,0.340469628572464,0.510134220123291,0.186524897813797,0.0,0.0,0.1982955932617187,24.37537384033203,25.0,3.857901096343994,-5033.26806640625,70.20207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.1130260229110717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440391093492508,0.1780418455600738,-0.0340027324855327,0.0,0.0001147070433944,0.0,0.0,7.115487098693848,0.0,0.0,0.0,0.2807516157627105,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274851560592,-1721.7080078125,304.1484375,0.7676012516021729,0.1208219677209854,0.1092454865574836,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865012928843498,-1586.9766845703125,304.1415405273437,0.8132840991020203,0.1438287198543548,0.1007497757673263,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226658344268,-3506.1484375,304.1487121582031,0.9619858264923096,0.2345304489135742,0.2224668562412262,293.25537109375,297.1499938964844,293.1499938964844,0.0044445204548537,-1663.60009765625,297.1542663574219,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240234375,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244506835937,1.0,0.1856485903263092,0.8057835698127747,0.8057835698127747,1.0,1.0,-0.8506038188934326,0.340469628572464,0.510134220123291,0.186524897813797,0.0,0.0,0.1982955932617187,24.37537384033203,25.0,3.857901096343994,-5033.26806640625,70.20207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.1130260229110717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440391093492508,0.1780418455600738,-0.0340027324855327,0.0,0.0001147070433944,0.0,0.0,7.115487098693848,0.0,0.0,0.0,0.2807516157627105,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635568022728,-1725.871337890625,304.1485595703125,0.7681149244308472,0.1211355850100517,0.1095338687300682,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5694625973701477,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878979116678237,-1607.119384765625,304.1420288085937,0.8164533376693726,0.1456472277641296,0.1020482257008552,293.13702392578125,297.1499938964844,293.1499938964844,0.159623235464096,-3509.596435546875,304.1488037109375,0.9621744155883788,0.2348092496395111,0.2227354049682617,293.255615234375,297.1499938964844,293.1499938964844,0.0044143521226942,-1652.9378662109375,297.1186218261719,0.5694625973701477,0.050000000745058,0.2282190918922424,291.12701416015625,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1274719238281,1.0,0.1859415620565414,0.8058075904846191,0.8058075904846191,1.0,1.0,-0.852836549282074,0.3418995440006256,0.510936975479126,0.185879111289978,0.0,0.0,0.201157808303833,24.39948844909668,25.0,4.226794242858887,-5075.17236328125,70.60545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,304.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1142100617289543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457119286060333,0.1797297000885009,-0.0340177714824676,0.0,0.0001159086968982,0.0,0.0,7.192106246948242,0.0,0.0,0.0,0.2810524702072143,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635568022728,-1725.871337890625,304.1485595703125,0.7681149244308472,0.1211355850100517,0.1095338687300682,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5694625973701477,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878979116678237,-1607.119384765625,304.1420288085937,0.8164533376693726,0.1456472277641296,0.1020482257008552,293.13702392578125,297.1499938964844,293.1499938964844,0.159623235464096,-3509.596435546875,304.1488037109375,0.9621744155883788,0.2348092496395111,0.2227354049682617,293.255615234375,297.1499938964844,293.1499938964844,0.0044143521226942,-1652.9378662109375,297.1186218261719,0.5694625973701477,0.050000000745058,0.2282190918922424,291.12701416015625,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1274719238281,1.0,0.1859415620565414,0.8058075904846191,0.8058075904846191,1.0,1.0,-0.852836549282074,0.3418995440006256,0.510936975479126,0.185879111289978,0.0,0.0,0.201157808303833,24.39948844909668,25.0,4.226794242858887,-5075.17236328125,70.60545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,304.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1142100617289543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457119286060333,0.1797297000885009,-0.0340177714824676,0.0,0.0001159086968982,0.0,0.0,7.192106246948242,0.0,0.0,0.0,0.2810524702072143,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784464478492,-1729.656982421875,304.148681640625,0.768542468547821,0.121425062417984,0.1098002269864082,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891696810722351,-1625.4605712890625,304.142578125,0.8192375898361206,0.147301971912384,0.1032340675592422,293.1373596191406,297.1499938964844,293.1499938964844,0.159804567694664,-3512.701416015625,304.1488952636719,0.9622922539711,0.2350686490535736,0.2229858636856079,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839192949235,-1642.1466064453125,297.0826721191406,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302490234375,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307373046875,1.0,0.1862209141254425,0.8058316111564636,0.8058316111564636,1.0,1.0,-0.8548871874809265,0.3432290256023407,0.5116581320762634,0.1852447092533111,0.0,0.0,0.2035724073648452,24.42717933654785,25.0,4.517536640167236,-5112.712890625,70.98544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,304.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1152912378311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471519917249679,0.1811830103397369,-0.0340310186147689,0.0,0.0001170059476862,0.0,0.0,7.258358001708984,0.0,0.0,0.0,0.2813134491443634,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784464478492,-1729.656982421875,304.148681640625,0.768542468547821,0.121425062417984,0.1098002269864082,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891696810722351,-1625.4605712890625,304.142578125,0.8192375898361206,0.147301971912384,0.1032340675592422,293.1373596191406,297.1499938964844,293.1499938964844,0.159804567694664,-3512.701416015625,304.1488952636719,0.9622922539711,0.2350686490535736,0.2229858636856079,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839192949235,-1642.1466064453125,297.0826721191406,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302490234375,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307373046875,1.0,0.1862209141254425,0.8058316111564636,0.8058316111564636,1.0,1.0,-0.8548871874809265,0.3432290256023407,0.5116581320762634,0.1852447092533111,0.0,0.0,0.2035724073648452,24.42717933654785,25.0,4.517536640167236,-5112.712890625,70.98544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,304.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1152912378311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471519917249679,0.1811830103397369,-0.0340310186147689,0.0,0.0001170059476862,0.0,0.0,7.258358001708984,0.0,0.0,0.0,0.2813134491443634,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696786046028137,-1731.419921875,304.14874267578125,0.7687270641326904,0.1215614676475524,0.1099257841706276,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897566452622413,-1633.9224853515625,304.1428527832031,0.8204906582832336,0.1480644941329956,0.1037825718522071,293.1375427246094,297.1499938964844,293.1499938964844,0.1598881483078003,-3514.1279296875,304.1489562988281,0.9623268842697144,0.2351910471916198,0.2231042981147766,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686078861355,-1636.7047119140625,297.0646057128906,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319274902344,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324157714844,1.0,0.1863550096750259,0.8058435916900635,0.8058435916900635,1.0,1.0,-0.8558422923088074,0.3438528776168823,0.511989414691925,0.184937447309494,0.0,0.0,0.2046057879924774,24.442237854003903,25.0,4.646603584289551,-5129.70263671875,71.16606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,304.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1157883033156395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477790027856826,0.1818159222602844,-0.0340369082987308,0.0,0.0001175104043795,0.0,0.0,7.2873029708862305,0.0,0.0,0.0,0.2814277708530426,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742328047752,-1733.1019287109375,304.1488037109375,0.7688938975334167,0.1216927170753479,0.1100466102361679,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5690910220146179,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903097987174987,-1641.893310546875,304.1431579589844,0.821652352809906,0.1487824320793151,0.104300245642662,293.13775634765625,297.1499938964844,293.1499938964844,0.1599670350551605,-3515.47119140625,304.14898681640625,0.962346374988556,0.2353085875511169,0.2232181429862976,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532350100576,-1631.23291015625,297.04644775390625,0.5690910220146179,0.050000000745058,0.2282297760248184,291.1336364746094,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,293.25640869140625,291.1341552734375,1.0,0.1864851415157318,0.8058534860610962,0.8058534860610962,1.0,1.0,-0.856749415397644,0.3444476723670959,0.5123017430305481,0.1846392303705215,0.0,0.0,0.2055196762084961,24.45804977416992,25.0,4.7645263671875,-5145.421875,71.34010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86724853515625,304.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1162537783384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483407169580459,0.1823830008506775,-0.0340422727167606,0.0,0.0001179828032036,0.0,0.0,7.313296318054199,0.0,0.0,0.0,0.2815306782722473,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530318379402,-1736.24365234375,304.1488952636719,0.7691793441772461,0.1219410076737403,0.1102752164006233,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913130193948745,-1656.3359375,304.1437683105469,0.8237079381942749,0.1500808596611023,0.1052413582801818,293.1382141113281,297.1499938964844,293.1499938964844,0.160111054778099,-3517.91357421875,304.1490783691406,0.9623432159423828,0.2355292290449142,0.2234323620796203,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223197571933,-1620.205322265625,297.00994873046875,0.568872332572937,0.050000000745058,0.2282360792160034,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.1377258300781,1.0,0.1867330372333526,0.8058731555938721,0.8058731555938721,1.0,1.0,-0.8584194779396057,0.3455478847026825,0.5128716230392456,0.1840768158435821,0.0,0.0,0.2069853693246841,24.491718292236328,25.0,4.988332271575928,-5172.88232421875,71.66793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,304.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1170846372842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492632776498794,0.1833146512508392,-0.0340513736009597,0.0,0.0001188260212074,0.0,0.0,7.356156826019287,0.0,0.0,0.0,0.2817010879516601,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530318379402,-1736.24365234375,304.1488952636719,0.7691793441772461,0.1219410076737403,0.1102752164006233,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913130193948745,-1656.3359375,304.1437683105469,0.8237079381942749,0.1500808596611023,0.1052413582801818,293.1382141113281,297.1499938964844,293.1499938964844,0.160111054778099,-3517.91357421875,304.1490783691406,0.9623432159423828,0.2355292290449142,0.2234323620796203,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223197571933,-1620.205322265625,297.00994873046875,0.568872332572937,0.050000000745058,0.2282360792160034,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.1377258300781,1.0,0.1867330372333526,0.8058731555938721,0.8058731555938721,1.0,1.0,-0.8584194779396057,0.3455478847026825,0.5128716230392456,0.1840768158435821,0.0,0.0,0.2069853693246841,24.491718292236328,25.0,4.988332271575928,-5172.88232421875,71.66793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,304.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1170846372842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492632776498794,0.1833146512508392,-0.0340513736009597,0.0,0.0001188260212074,0.0,0.0,7.356156826019287,0.0,0.0,0.0,0.2817010879516601,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165273785591,-1739.1116943359375,304.14898681640625,0.7694047689437866,0.1221719533205032,0.1104878485202789,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921685919165611,-1668.629638671875,304.1444091796875,0.8253940343856812,0.1511815041303634,0.1060471460223198,293.138671875,297.1499938964844,293.1499938964844,0.1602365672588348,-3520.02783203125,304.1492004394531,0.9622848033905028,0.2357304096221923,0.2236283421516418,293.2575988769531,297.1499938964844,293.1499938964844,0.0042911898344755,-1609.0697021484375,296.97320556640625,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869631856679916,0.805892825126648,0.805892825126648,1.0,1.0,-0.8598869442939758,0.3465211391448974,0.5133658051490784,0.1835660934448242,0.0,0.0,0.2079459726810455,24.528076171875,25.0,5.184595584869385,-5194.6044921875,71.96671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.117770031094551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499009728431701,0.1839590966701507,-0.0340581312775611,0.0,0.0001195216100313,0.0,0.0,7.386011600494385,0.0,0.0,0.0,0.2818209528923034,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165273785591,-1739.1116943359375,304.14898681640625,0.7694047689437866,0.1221719533205032,0.1104878485202789,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921685919165611,-1668.629638671875,304.1444091796875,0.8253940343856812,0.1511815041303634,0.1060471460223198,293.138671875,297.1499938964844,293.1499938964844,0.1602365672588348,-3520.02783203125,304.1492004394531,0.9622848033905028,0.2357304096221923,0.2236283421516418,293.2575988769531,297.1499938964844,293.1499938964844,0.0042911898344755,-1609.0697021484375,296.97320556640625,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869631856679916,0.805892825126648,0.805892825126648,1.0,1.0,-0.8598869442939758,0.3465211391448974,0.5133658051490784,0.1835660934448242,0.0,0.0,0.2079459726810455,24.528076171875,25.0,5.184595584869385,-5194.6044921875,71.96671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.117770031094551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499009728431701,0.1839590966701507,-0.0340581312775611,0.0,0.0001195216100313,0.0,0.0,7.386011600494385,0.0,0.0,0.0,0.2818209528923034,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703087225556373,-1742.507568359375,304.1490173339844,0.7697466611862183,0.1224733591079711,0.1107333153486251,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928991734981536,-1679.11181640625,304.1450500488281,0.8268276453018188,0.1521362364292144,0.1067367419600486,293.1387634277344,297.1499938964844,293.1499938964844,0.1603908687829971,-3522.669189453125,304.1492004394531,0.962325155735016,0.2359997034072876,0.2238561660051345,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612529359757,-1598.3411865234375,296.9374084472656,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774196624755,0.8059131503105164,0.8059131503105164,1.0,1.0,-0.8612909913063049,0.3474440276622772,0.5138469338417053,0.1830980777740478,0.0,0.0,0.2084300220012664,24.559450149536133,25.0,4.5933098793029785,-5211.255859375,72.24835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,304.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.1182997748255729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502521485090255,0.18431456387043,-0.0340624190866947,0.0,0.0001200592305394,0.0,0.0,7.402695178985596,0.0,0.0,0.0,0.2818894982337951,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703087225556373,-1742.507568359375,304.1490173339844,0.7697466611862183,0.1224733591079711,0.1107333153486251,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928991734981536,-1679.11181640625,304.1450500488281,0.8268276453018188,0.1521362364292144,0.1067367419600486,293.1387634277344,297.1499938964844,293.1499938964844,0.1603908687829971,-3522.669189453125,304.1492004394531,0.962325155735016,0.2359997034072876,0.2238561660051345,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612529359757,-1598.3411865234375,296.9374084472656,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774196624755,0.8059131503105164,0.8059131503105164,1.0,1.0,-0.8612909913063049,0.3474440276622772,0.5138469338417053,0.1830980777740478,0.0,0.0,0.2084300220012664,24.559450149536133,25.0,4.5933098793029785,-5211.255859375,72.24835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,304.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.1182997748255729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502521485090255,0.18431456387043,-0.0340624190866947,0.0,0.0001200592305394,0.0,0.0,7.402695178985596,0.0,0.0,0.0,0.2818894982337951,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705917850136756,-1747.5732421875,304.1488647460937,0.7703884243965149,0.1228668391704559,0.1110714152455329,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935128778219223,-1687.917236328125,304.14569091796875,0.8280476927757263,0.1528881192207336,0.1073057204484939,293.13836669921875,297.1499938964844,293.1499938964844,0.1606552451848983,-3527.30908203125,304.1490173339844,0.96262127161026,0.2363661825656891,0.2241842299699783,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331414297223,-1588.3365478515625,296.9027404785156,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.14654541015625,1.0,0.1873818933963775,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627786636352539,0.3484030067920685,0.5143756866455078,0.1826488077640533,0.0,0.0,0.2087551355361938,24.58035469055176,25.0,2.4083516597747803,-5225.822265625,72.52946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,304.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.118673026561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504497975111007,0.184514507651329,-0.0340647101402282,0.0,0.0001204380314447,0.0,0.0,7.412039756774902,0.0,0.0,0.0,0.2819281816482544,4.0,0.0,1.0
