time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705917850136756,-1747.5732421875,304.1488647460937,0.7703884243965149,0.1228668391704559,0.1110714152455329,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935128778219223,-1687.917236328125,304.14569091796875,0.8280476927757263,0.1528881192207336,0.1073057204484939,293.13836669921875,297.1499938964844,293.1499938964844,0.1606552451848983,-3527.30908203125,304.1490173339844,0.96262127161026,0.2363661825656891,0.2241842299699783,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331414297223,-1588.3365478515625,296.9027404785156,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.14654541015625,1.0,0.1873818933963775,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627786636352539,0.3484030067920685,0.5143756866455078,0.1826488077640533,0.0,0.0,0.2087551355361938,24.58035469055176,25.0,2.4083516597747803,-5225.822265625,72.52946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,304.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.118673026561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504497975111007,0.184514507651329,-0.0340647101402282,0.0,0.0001204380314447,0.0,0.0,7.412039756774902,0.0,0.0,0.0,0.2819281816482544,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707538723945617,-1750.4864501953125,304.1487731933594,0.770750105381012,0.1230810657143592,0.1112596318125724,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364702224731,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937486961483955,-1691.29248046875,304.1460266113281,0.8284831643104553,0.1531555950641632,0.1075195595622062,293.1380615234375,297.1499938964844,293.1499938964844,0.1608156710863113,-3530.13916015625,304.1488952636719,0.9627975225448608,0.2365691214799881,0.2243707180023193,293.25665283203125,297.1499938964844,293.1499938964844,0.0042196810245513,-1583.572509765625,296.8856811523437,0.5682364702224731,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.1874803155660629,0.8059436082839966,0.8059436082839966,1.0,1.0,-0.8634878396987915,0.3488681614398956,0.5146196484565735,0.1824142932891845,0.0,0.0,0.2089371681213379,24.59086036682129,25.0,1.455491542816162,-5233.12158203125,72.66452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1188057363033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505511850118637,0.1846167743206024,-0.034065593034029,0.0,0.0001205727166961,0.0,0.0,7.416718482971191,0.0,0.0,0.0,0.2819466590881347,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709242448210716,-1753.5523681640625,304.148681640625,0.7711191773414612,0.1233034282922744,0.1114560142159462,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594014167786,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.093929037451744,-1693.8621826171875,304.1464233398437,0.8287799954414368,0.1533446460962295,0.1076803877949714,293.13775634765625,297.1499938964844,293.1499938964844,0.1609872877597808,-3533.167724609375,304.1488037109375,0.9629729390144348,0.236780896782875,0.2245666980743408,293.2560729980469,297.1499938964844,293.1499938964844,0.0042065670713782,-1578.9365234375,296.8688659667969,0.5681594014167786,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875758171081543,0.8059514760971069,0.8059514760971069,1.0,1.0,-0.8641549944877625,0.3493164479732513,0.5148385167121887,0.1821662038564682,0.0,0.0,0.2091316878795623,24.60235595703125,25.0,0.7600671052932739,-5240.4287109375,72.79410552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,304.7091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1189077496528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506607681512832,0.1847272664308548,-0.0340664945542812,0.0,0.000120676253573,0.0,0.0,7.421753883361816,0.0,0.0,0.0,0.2819662988185882,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712840482592582,-1760.0350341796875,304.1485290527344,0.771856963634491,0.123768150806427,0.1118685454130172,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941055044531822,-1696.326416015625,304.1473083496094,0.8289139270782471,0.1534685641527176,0.1078287065029144,293.1371154785156,297.1499938964844,293.1499938964844,0.1613549888134002,-3539.65234375,304.1485900878906,0.963297724723816,0.2372253090143203,0.2249806821346283,293.254638671875,297.1499938964844,293.1499938964844,0.004181164316833,-1569.9595947265625,296.8359680175781,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877565532922744,0.8059671521186829,0.8059671521186829,1.0,1.0,-0.865333080291748,0.3501533269882202,0.5151797533035278,0.1816137284040451,0.0,0.0,0.2095547616481781,24.62931060791016,25.0,-0.0390137620270252,-5254.744140625,73.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,304.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1190334558486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509006023406982,0.1849690377712249,-0.0340684428811073,0.0,0.0001208038229378,0.0,0.0,7.432768821716309,0.0,0.0,0.0,0.282009094953537,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712840482592582,-1760.0350341796875,304.1485290527344,0.771856963634491,0.123768150806427,0.1118685454130172,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941055044531822,-1696.326416015625,304.1473083496094,0.8289139270782471,0.1534685641527176,0.1078287065029144,293.1371154785156,297.1499938964844,293.1499938964844,0.1613549888134002,-3539.65234375,304.1485900878906,0.963297724723816,0.2372253090143203,0.2249806821346283,293.254638671875,297.1499938964844,293.1499938964844,0.004181164316833,-1569.9595947265625,296.8359680175781,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877565532922744,0.8059671521186829,0.8059671521186829,1.0,1.0,-0.865333080291748,0.3501533269882202,0.5151797533035278,0.1816137284040451,0.0,0.0,0.2095547616481781,24.62931060791016,25.0,-0.0390137620270252,-5254.744140625,73.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,304.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.1190334558486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509006023406982,0.1849690377712249,-0.0340684428811073,0.0,0.0001208038229378,0.0,0.0,7.432768821716309,0.0,0.0,0.0,0.282009094953537,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716629028320312,-1766.8687744140625,304.1483764648437,0.7725721597671509,0.1242541298270225,0.1123018339276313,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223112702369,-1695.0201416015625,304.1483459472656,0.8284016847610474,0.1532387435436248,0.1077348887920379,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460399866104,-3546.5390625,304.1484069824219,0.9635664820671082,0.2376913130283355,0.2254169583320617,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566714644432,-1561.2978515625,296.80401611328125,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879214197397232,0.8059828877449036,0.8059828877449036,1.0,1.0,-0.8662747740745544,0.350904643535614,0.5153701305389404,0.1809643357992172,0.0,0.0,0.2100209891796112,24.662134170532227,25.0,-0.3400581181049347,-5268.3828125,73.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1190806329250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511665284633636,0.1852371394634246,-0.034070611000061,0.0,0.0001208517060149,0.0,0.0,7.444990158081055,0.0,0.0,0.0,0.282056599855423,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716629028320312,-1766.8687744140625,304.1483764648437,0.7725721597671509,0.1242541298270225,0.1123018339276313,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223112702369,-1695.0201416015625,304.1483459472656,0.8284016847610474,0.1532387435436248,0.1077348887920379,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460399866104,-3546.5390625,304.1484069824219,0.9635664820671082,0.2376913130283355,0.2254169583320617,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566714644432,-1561.2978515625,296.80401611328125,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879214197397232,0.8059828877449036,0.8059828877449036,1.0,1.0,-0.8662747740745544,0.350904643535614,0.5153701305389404,0.1809643357992172,0.0,0.0,0.2100209891796112,24.662134170532227,25.0,-0.3400581181049347,-5268.3828125,73.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1190806329250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511665284633636,0.1852371394634246,-0.034070611000061,0.0,0.0001208517060149,0.0,0.0,7.444990158081055,0.0,0.0,0.0,0.282056599855423,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561519265174,-1773.968505859375,304.1482849121094,0.7732489705085754,0.1247570887207984,0.1127517521381378,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962235450745,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936589986085891,-1689.6474609375,304.1495056152344,0.827195942401886,0.1526336520910263,0.107381597161293,293.1357421875,297.1499938964844,293.1499938964844,0.1621542423963546,-3553.715576171875,304.14825439453125,0.9637657403945924,0.2381745874881744,0.2258709669113159,293.25128173828125,297.1499938964844,293.1499938964844,0.0041329846717417,-1552.90771484375,296.7730407714844,0.5673962235450745,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880672574043274,0.8059972524642944,0.8059972524642944,1.0,1.0,-0.8669490814208984,0.3515627384185791,0.5153863430023193,0.1801960170269012,0.0,0.0,0.2105211317539215,24.701004028320312,25.0,-0.3698809444904327,-5281.0458984375,73.41313171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190749853849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514547318220138,0.1855277270078659,-0.034072995185852,0.0,0.0001208459725603,0.0,0.0,7.458254814147949,0.0,0.0,0.0,0.2821082472801208,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561519265174,-1773.968505859375,304.1482849121094,0.7732489705085754,0.1247570887207984,0.1127517521381378,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962235450745,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936589986085891,-1689.6474609375,304.1495056152344,0.827195942401886,0.1526336520910263,0.107381597161293,293.1357421875,297.1499938964844,293.1499938964844,0.1621542423963546,-3553.715576171875,304.14825439453125,0.9637657403945924,0.2381745874881744,0.2258709669113159,293.25128173828125,297.1499938964844,293.1499938964844,0.0041329846717417,-1552.90771484375,296.7730407714844,0.5673962235450745,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880672574043274,0.8059972524642944,0.8059972524642944,1.0,1.0,-0.8669490814208984,0.3515627384185791,0.5153863430023193,0.1801960170269012,0.0,0.0,0.2105211317539215,24.701004028320312,25.0,-0.3698809444904327,-5281.0458984375,73.41313171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,304.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190749853849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514547318220138,0.1855277270078659,-0.034072995185852,0.0,0.0001208459725603,0.0,0.0,7.458254814147949,0.0,0.0,0.0,0.2821082472801208,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724603533744812,-1781.2728271484375,304.1481628417969,0.7738808989524841,0.1252735406160354,0.1132148802280426,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670165419578552,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086597800254,-1680.109130859375,304.1507568359375,0.8252817392349243,0.1516474336385727,0.1067633032798767,293.13507080078125,297.1499938964844,293.1499938964844,0.162575826048851,-3561.115966796875,304.14813232421875,0.9638936519622804,0.2386722415685653,0.226339504122734,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100312955677,-1544.761474609375,296.742919921875,0.5670165419578552,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913989782333,0.8060116171836853,0.8060116171836853,1.0,1.0,-0.8673413395881653,0.3521254658699035,0.5152158737182617,0.1792950928211212,0.0,0.0,0.2110445350408554,24.745365142822266,25.0,-0.3067524135112762,-5292.53173828125,73.5453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1190414056181907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15175861120224,0.1858341544866562,-0.0340755470097065,0.0,0.0001208118919748,0.0,0.0,7.472262382507324,0.0,0.0,0.0,0.2821628451347351,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724603533744812,-1781.2728271484375,304.1481628417969,0.7738808989524841,0.1252735406160354,0.1132148802280426,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670165419578552,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086597800254,-1680.109130859375,304.1507568359375,0.8252817392349243,0.1516474336385727,0.1067633032798767,293.13507080078125,297.1499938964844,293.1499938964844,0.162575826048851,-3561.115966796875,304.14813232421875,0.9638936519622804,0.2386722415685653,0.226339504122734,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100312955677,-1544.761474609375,296.742919921875,0.5670165419578552,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913989782333,0.8060116171836853,0.8060116171836853,1.0,1.0,-0.8673413395881653,0.3521254658699035,0.5152158737182617,0.1792950928211212,0.0,0.0,0.2110445350408554,24.745365142822266,25.0,-0.3067524135112762,-5292.53173828125,73.5453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1190414056181907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15175861120224,0.1858341544866562,-0.0340755470097065,0.0,0.0001208118919748,0.0,0.0,7.472262382507324,0.0,0.0,0.0,0.2821628451347351,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726658031344413,-1784.988037109375,304.14813232421875,0.7741793990135193,0.1255358457565307,0.1134505644440651,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045878410339,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925738885998725,-1673.749267578125,304.1513977050781,0.8240534067153931,0.1510099470615387,0.1063530892133712,293.1347351074219,297.1499938964844,293.1499938964844,0.1627909988164901,-3564.888916015625,304.1480712890625,0.9639317989349364,0.2389257550239563,0.2265786081552505,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988232940435,-1540.77783203125,296.7281799316406,0.5668045878410339,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.1460876464844,1.0,0.1882444769144058,0.8060188293457031,0.8060188293457031,1.0,1.0,-0.8674278855323792,0.3523699641227722,0.5150579214096069,0.1787927150726318,0.0,0.0,0.2113128006458282,24.76936912536621,25.0,-0.2648424208164215,-5297.80029296875,73.59559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1190205737948417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519150733947754,0.1859919428825378,-0.0340768657624721,0.0,0.000120790755318,0.0,0.0,7.479480743408203,0.0,0.0,0.0,0.2821910381317138,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728730037808418,-1788.7366943359375,304.1481018066406,0.7744665145874023,0.1258004009723663,0.1136884689331054,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5665791630744934,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920664370059967,-1666.3350830078125,304.1520690917969,0.8226441144943237,0.1502775698900222,0.1058759614825248,293.1344299316406,297.1499938964844,293.1499938964844,0.1630086898803711,-3568.703369140625,304.1480407714844,0.9639540910720824,0.239182099699974,0.2268205136060714,293.2475280761719,297.1499938964844,293.1499938964844,0.0040877927094697,-1536.853515625,296.71368408203125,0.5665791630744934,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.1460266113281,1.0,0.1882911473512649,0.8060259819030762,0.8060259819030762,1.0,1.0,-0.8674407005310059,0.3525895774364471,0.5148511528968811,0.1782557219266891,0.0,0.0,0.2115839421749115,24.794397354125977,25.0,-0.2187393754720688,-5302.7470703125,73.63478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.1190001219511032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520737558603286,0.1861519664525985,-0.0340782143175601,0.0,0.0001207699970109,0.0,0.0,7.486806869506836,0.0,0.0,0.0,0.282219648361206,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911899685859,-1796.3082275390625,304.1480407714844,0.7750096321105957,0.1263341456651687,0.1141693070530891,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908471792936325,-1648.54345703125,304.15338134765625,0.8193063139915466,0.1485463082790374,0.1047339141368866,293.1337890625,297.1499938964844,293.1499938964844,0.1634503155946731,-3576.434814453125,304.14794921875,0.9639580249786376,0.2397015988826751,0.2273114919662475,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662502869963,-1529.1781005859375,296.685302734375,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459350585937,1.0,0.1883653104305267,0.8060402870178223,0.8060402870178223,1.0,1.0,-0.8672571778297424,0.3529585301876068,0.514298677444458,0.1770825237035751,0.0,0.0,0.2121297419071197,24.84680557250977,25.0,-0.1219147965312004,-5311.7236328125,73.68099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,304.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1189668551087379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523948311805725,0.186475783586502,-0.0340809635818004,0.0,0.0001207362365676,0.0,0.0,7.501643657684326,0.0,0.0,0.0,0.2822776436805725,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732911899685859,-1796.3082275390625,304.1480407714844,0.7750096321105957,0.1263341456651687,0.1141693070530891,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660941004753113,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908471792936325,-1648.54345703125,304.15338134765625,0.8193063139915466,0.1485463082790374,0.1047339141368866,293.1337890625,297.1499938964844,293.1499938964844,0.1634503155946731,-3576.434814453125,304.14794921875,0.9639580249786376,0.2397015988826751,0.2273114919662475,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662502869963,-1529.1781005859375,296.685302734375,0.5660941004753113,0.050000000745058,0.2283174842596054,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459350585937,1.0,0.1883653104305267,0.8060402870178223,0.8060402870178223,1.0,1.0,-0.8672571778297424,0.3529585301876068,0.514298677444458,0.1770825237035751,0.0,0.0,0.2121297419071197,24.84680557250977,25.0,-0.1219147965312004,-5311.7236328125,73.68099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,304.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1189668551087379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523948311805725,0.186475783586502,-0.0340809635818004,0.0,0.0001207362365676,0.0,0.0,7.501643657684326,0.0,0.0,0.0,0.2822776436805725,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120881676673,-1803.936279296875,304.1479797363281,0.7755135297775269,0.1268713325262069,0.1146542653441429,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893632993102073,-1626.921630859375,304.1547241210937,0.8152658939361572,0.1464738994836807,0.1033494397997856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638984382152557,-3584.270263671875,304.1478881835937,0.963915467262268,0.2402283102273941,0.2278101146221161,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454203262925,-1521.74169921875,296.6578674316406,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459350585937,1.0,0.1884128451347351,0.8060545325279236,0.8060545325279236,1.0,1.0,-0.8667985796928406,0.3532322645187378,0.5135663747787476,0.1757863014936447,0.0,0.0,0.2126718163490295,24.9014949798584,25.0,-0.0074246600270271,-5319.4931640625,73.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,304.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1189515888690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527161747217178,0.1867999136447906,-0.0340837426483631,0.0,0.0001207207460538,0.0,0.0,7.516513347625732,0.0,0.0,0.0,0.2823358178138733,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120881676673,-1803.936279296875,304.1479797363281,0.7755135297775269,0.1268713325262069,0.1146542653441429,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893632993102073,-1626.921630859375,304.1547241210937,0.8152658939361572,0.1464738994836807,0.1033494397997856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638984382152557,-3584.270263671875,304.1478881835937,0.963915467262268,0.2402283102273941,0.2278101146221161,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454203262925,-1521.74169921875,296.6578674316406,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459350585937,1.0,0.1884128451347351,0.8060545325279236,0.8060545325279236,1.0,1.0,-0.8667985796928406,0.3532322645187378,0.5135663747787476,0.1757863014936447,0.0,0.0,0.2126718163490295,24.9014949798584,25.0,-0.0074246600270271,-5319.4931640625,73.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,304.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1189515888690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527161747217178,0.1867999136447906,-0.0340837426483631,0.0,0.0001207207460538,0.0,0.0,7.516513347625732,0.0,0.0,0.0,0.2823358178138733,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329193115234,-1811.5699462890625,304.14794921875,0.7759854793548584,0.1274087131023407,0.1151403188705444,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369774341583,-1601.806884765625,304.156005859375,0.8105149865150452,0.1440947353839874,0.101744458079338,293.1326904296875,297.1499938964844,293.1499938964844,0.1643506586551666,-3592.16796875,304.1478271484375,0.9638413786888124,0.2407600432634353,0.2283141613006591,293.24139404296875,297.1499938964844,293.1499938964844,0.004025328438729,-1514.5533447265625,296.63134765625,0.5650215148925781,0.050000000745058,0.2283495366573333,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14605712890625,1.0,0.1884334534406662,0.8060732483863831,0.8060732483863831,1.0,1.0,-0.8660843968391418,0.353414386510849,0.5126700401306152,0.174385204911232,0.0,0.0,0.2131959795951843,24.95706367492676,25.0,0.1295412927865982,-5326.095703125,73.64422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1189598366618156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530299931764602,0.1871164888143539,-0.0340864956378936,0.0,0.0001207291134051,0.0,0.0,7.53105878829956,0.0,0.0,0.0,0.2823928594589233,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329193115234,-1811.5699462890625,304.14794921875,0.7759854793548584,0.1274087131023407,0.1151403188705444,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369774341583,-1601.806884765625,304.156005859375,0.8105149865150452,0.1440947353839874,0.101744458079338,293.1326904296875,297.1499938964844,293.1499938964844,0.1643506586551666,-3592.16796875,304.1478271484375,0.9638413786888124,0.2407600432634353,0.2283141613006591,293.24139404296875,297.1499938964844,293.1499938964844,0.004025328438729,-1514.5533447265625,296.63134765625,0.5650215148925781,0.050000000745058,0.2283495366573333,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14605712890625,1.0,0.1884334534406662,0.8060732483863831,0.8060732483863831,1.0,1.0,-0.8660843968391418,0.353414386510849,0.5126700401306152,0.174385204911232,0.0,0.0,0.2131959795951843,24.95706367492676,25.0,0.1295412927865982,-5326.095703125,73.64422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1189598366618156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530299931764602,0.1871164888143539,-0.0340864956378936,0.0,0.0001207291134051,0.0,0.0,7.53105878829956,0.0,0.0,0.0,0.2823928594589233,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745511502027511,-1819.1630859375,304.14794921875,0.7764352560043335,0.1279433816671371,0.115624651312828,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856915861368179,-1573.5645751953125,304.1572570800781,0.8050035238265991,0.1414453685283661,0.0999425575137138,293.1322326660156,297.1499938964844,293.1499938964844,0.1648050546646118,-3600.093994140625,304.1477966308594,0.9637529253959656,0.2412949055433273,0.228821724653244,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060328319668,-1507.634521484375,296.6059265136719,0.564460277557373,0.050000000745058,0.2283664494752884,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462707519531,1.0,0.1884268671274185,0.8060919046401978,0.8060919046401978,1.0,1.0,-0.8651366829872131,0.3535075485706329,0.5116291642189026,0.1729010045528412,0.0,0.0,0.2136864364147186,25.01195526123047,25.0,0.2799461483955383,-5331.54150390625,73.56405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189936473965644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533269584178924,0.1874161064624786,-0.0340891443192958,0.0,0.0001207634268212,0.0,0.0,7.544848442077637,0.0,0.0,0.0,0.2824470400810241,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745511502027511,-1819.1630859375,304.14794921875,0.7764352560043335,0.1279433816671371,0.115624651312828,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856915861368179,-1573.5645751953125,304.1572570800781,0.8050035238265991,0.1414453685283661,0.0999425575137138,293.1322326660156,297.1499938964844,293.1499938964844,0.1648050546646118,-3600.093994140625,304.1477966308594,0.9637529253959656,0.2412949055433273,0.228821724653244,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060328319668,-1507.634521484375,296.6059265136719,0.564460277557373,0.050000000745058,0.2283664494752884,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462707519531,1.0,0.1884268671274185,0.8060919046401978,0.8060919046401978,1.0,1.0,-0.8651366829872131,0.3535075485706329,0.5116291642189026,0.1729010045528412,0.0,0.0,0.2136864364147186,25.01195526123047,25.0,0.2799461483955383,-5331.54150390625,73.56405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189936473965644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533269584178924,0.1874161064624786,-0.0340891443192958,0.0,0.0001207634268212,0.0,0.0,7.544848442077637,0.0,0.0,0.0,0.2824470400810241,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747585818171501,-1822.931396484375,304.14794921875,0.7766552567481995,0.1282087564468383,0.1158653423190116,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5641797780990601,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846474468708038,-1558.4368896484375,304.1578063964844,0.8019955158233643,0.1400349289178848,0.0989783927798271,293.13201904296875,297.1499938964844,293.1499938964844,0.1650325357913971,-3604.058349609375,304.1477966308594,0.9637091755867004,0.2415629029273986,0.2290762513875961,293.238037109375,297.1499938964844,293.1499938964844,0.0039966972544789,-1504.2813720703125,296.5936279296875,0.5641797780990601,0.050000000745058,0.2283749282360077,291.1463623046875,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463928222656,1.0,0.1884137243032455,0.8061012625694275,0.8061012625694275,1.0,1.0,-0.8645861148834229,0.3535232841968536,0.5110628604888916,0.1721358597278595,0.0,0.0,0.2139144986867904,25.03865432739257,25.0,0.3532558679580688,-5333.84912109375,73.50988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,304.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1190195754170417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534662842750549,0.1875566989183426,-0.034090407192707,0.0,0.0001207897366839,0.0,0.0,7.551328182220459,0.0,0.0,0.0,0.2824725210666656,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749645829200744,-1826.6754150390625,304.14794921875,0.7768740653991699,0.1284725368022918,0.1161046773195266,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5639018416404724,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835645496845245,-1542.7734375,304.1583557128906,0.7988770604133606,0.1385847330093383,0.0979806706309318,293.1318054199219,297.1499938964844,293.1499938964844,0.1652599275112152,-3608.019287109375,304.14776611328125,0.9636688828468324,0.2418310344219207,0.229330912232399,293.2368469238281,297.1499938964844,293.1499938964844,0.0039875679649412,-1500.9990234375,296.5816345214844,0.5639018416404724,0.050000000745058,0.2283833622932434,291.1465148925781,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465759277344,1.0,0.188394621014595,0.8061128854751587,0.8061128854751587,1.0,1.0,-0.8639937043190002,0.3535215854644775,0.5104721188545227,0.171360433101654,0.0,0.0,0.2141299098730087,25.06461334228516,25.0,0.4220527410507202,-5335.90869140625,73.44755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1190505698323249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153598666191101,0.1876902878284454,-0.034091617912054,0.0,0.0001208211906487,0.0,0.0,7.557490825653076,0.0,0.0,0.0,0.2824968099594116,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753849819302558,-1834.32958984375,304.1479187011719,0.7776338458061218,0.129023477435112,0.1165912300348281,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.563607931137085,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818784534931182,-1518.5283203125,304.1583251953125,0.7941937446594238,0.1367941796779632,0.0964420810341835,293.1313781738281,297.1499938964844,293.1499938964844,0.1657243818044662,-3616.114013671875,304.1477355957031,0.9639766216278076,0.2423811107873916,0.2298458218574524,293.234375,297.1499938964844,293.1499938964844,0.0039699734188616,-1494.683837890625,296.5584411621094,0.563607931137085,0.050000000745058,0.2283923476934433,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.146484375,1.0,0.1883523613214492,0.8061361312866211,0.8061361312866211,1.0,1.0,-0.8633615374565125,0.3537767231464386,0.5095847845077515,0.1698844730854034,0.0,0.0,0.2145678550004959,25.07956314086914,25.0,-0.4033015370368957,-5341.01025390625,73.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1191273406147956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538514196872711,0.1879452764987945,-0.0340938605368137,0.0,0.0001208991088788,0.0,0.0,7.569231986999512,0.0,0.0,0.0,0.2825431525707245,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753849819302558,-1834.32958984375,304.1479187011719,0.7776338458061218,0.129023477435112,0.1165912300348281,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.563607931137085,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818784534931182,-1518.5283203125,304.1583251953125,0.7941937446594238,0.1367941796779632,0.0964420810341835,293.1313781738281,297.1499938964844,293.1499938964844,0.1657243818044662,-3616.114013671875,304.1477355957031,0.9639766216278076,0.2423811107873916,0.2298458218574524,293.234375,297.1499938964844,293.1499938964844,0.0039699734188616,-1494.683837890625,296.5584411621094,0.563607931137085,0.050000000745058,0.2283923476934433,291.1466064453125,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.146484375,1.0,0.1883523613214492,0.8061361312866211,0.8061361312866211,1.0,1.0,-0.8633615374565125,0.3537767231464386,0.5095847845077515,0.1698844730854034,0.0,0.0,0.2145678550004959,25.07956314086914,25.0,-0.4033015370368957,-5341.01025390625,73.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1191273406147956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538514196872711,0.1879452764987945,-0.0340938605368137,0.0,0.0001208991088788,0.0,0.0,7.569231986999512,0.0,0.0,0.0,0.2825431525707245,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758659914135932,-1843.13916015625,304.1478271484375,0.7790435552597046,0.1296440362930297,0.1171318292617797,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637651681900024,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812200531363487,-1509.2479248046875,304.1566162109375,0.7927030920982361,0.1361608505249023,0.0958487913012504,293.1307678222656,297.1499938964844,293.1499938964844,0.1662486642599105,-3625.304443359375,304.1476135253906,0.9649806618690492,0.2429721355438232,0.2303920984268188,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536692202091,-1488.9482421875,296.5355224609375,0.5637651681900024,0.050000000745058,0.2283876240253448,291.14453125,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883349120616912,0.8061593770980835,0.8061593770980835,1.0,1.0,-0.8639465570449829,0.3545897006988525,0.5093568563461304,0.16860131919384,0.0,0.0,0.2154110670089721,25.033315658569336,25.0,-3.1647348403930664,-5351.52587890625,73.39395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.1192321479320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542655080556869,0.1883620768785476,-0.034096572548151,0.0,0.0001210054688272,0.0,0.0,7.588085651397705,0.0,0.0,0.0,0.2826157808303833,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758659914135932,-1843.13916015625,304.1478271484375,0.7790435552597046,0.1296440362930297,0.1171318292617797,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5637651681900024,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812200531363487,-1509.2479248046875,304.1566162109375,0.7927030920982361,0.1361608505249023,0.0958487913012504,293.1307678222656,297.1499938964844,293.1499938964844,0.1662486642599105,-3625.304443359375,304.1476135253906,0.9649806618690492,0.2429721355438232,0.2303920984268188,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536692202091,-1488.9482421875,296.5355224609375,0.5637651681900024,0.050000000745058,0.2283876240253448,291.14453125,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883349120616912,0.8061593770980835,0.8061593770980835,1.0,1.0,-0.8639465570449829,0.3545897006988525,0.5093568563461304,0.16860131919384,0.0,0.0,0.2154110670089721,25.033315658569336,25.0,-3.1647348403930664,-5351.52587890625,73.39395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.1192321479320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542655080556869,0.1883620768785476,-0.034096572548151,0.0,0.0001210054688272,0.0,0.0,7.588085651397705,0.0,0.0,0.0,0.2826157808303833,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763920992612838,-1852.80224609375,304.1476745605469,0.7807096242904663,0.1303044855594635,0.1177167370915412,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640553832054138,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809822157025337,-1506.0255126953125,304.1548156738281,0.7924388647079468,0.1359248012304306,0.0956325083971023,293.130126953125,297.1499938964844,293.1499938964844,0.166818618774414,-3635.308349609375,304.1474609375,0.9662131667137146,0.2435938566923141,0.2309707552194595,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388057775795,-1483.784423828125,296.513427734375,0.5640553832054138,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883489787578582,0.8061743378639221,0.8061743378639221,1.0,1.0,-0.8650704622268677,0.3556356728076935,0.5094348192214966,0.1674351990222931,0.0,0.0,0.2168176621198654,24.97147560119629,25.0,-4.2161736488342285,-5368.8076171875,73.49397277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1193926408886909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550250202417373,0.1891267150640487,-0.0341016985476017,0.0,0.0001211683556903,0.0,0.0,7.622761249542236,0.0,0.0,0.0,0.2827480435371399,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763920992612838,-1852.80224609375,304.1476745605469,0.7807096242904663,0.1303044855594635,0.1177167370915412,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640553832054138,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809822157025337,-1506.0255126953125,304.1548156738281,0.7924388647079468,0.1359248012304306,0.0956325083971023,293.130126953125,297.1499938964844,293.1499938964844,0.166818618774414,-3635.308349609375,304.1474609375,0.9662131667137146,0.2435938566923141,0.2309707552194595,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388057775795,-1483.784423828125,296.513427734375,0.5640553832054138,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883489787578582,0.8061743378639221,0.8061743378639221,1.0,1.0,-0.8650704622268677,0.3556356728076935,0.5094348192214966,0.1674351990222931,0.0,0.0,0.2168176621198654,24.97147560119629,25.0,-4.2161736488342285,-5368.8076171875,73.49397277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1193926408886909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550250202417373,0.1891267150640487,-0.0341016985476017,0.0,0.0001211683556903,0.0,0.0,7.622761249542236,0.0,0.0,0.0,0.2827480435371399,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769272521138191,-1862.629638671875,304.1475524902344,0.7824146151542664,0.1309805661439895,0.1183188259601593,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808969885110855,-1504.953125,304.15338134765625,0.792572021484375,0.1358499526977539,0.0955560728907585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673947721719741,-3645.388916015625,304.1473388671875,0.9674599170684814,0.2442323863506317,0.2315676361322403,293.2255859375,297.1499938964844,293.1499938964844,0.0039249947294592,-1478.9493408203125,296.49322509765625,0.5643458962440491,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.1382751464844,1.0,0.1883922964334488,0.8061892986297607,0.8061892986297607,1.0,1.0,-0.8664047718048096,0.3567552864551544,0.5096494555473328,0.1663583070039749,0.0,0.0,0.2185354530811309,24.912811279296875,25.0,-3.456051588058472,-5389.82958984375,73.63459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,304.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1196369156241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560176908969879,0.1901270598173141,-0.0341093614697456,0.0,0.0001214162621181,0.0,0.0,7.668538570404053,0.0,0.0,0.0,0.2829247713088989,4.0,0.0,1.0
