time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769272521138191,-1862.629638671875,304.1475524902344,0.7824146151542664,0.1309805661439895,0.1183188259601593,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808969885110855,-1504.953125,304.15338134765625,0.792572021484375,0.1358499526977539,0.0955560728907585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673947721719741,-3645.388916015625,304.1473388671875,0.9674599170684814,0.2442323863506317,0.2315676361322403,293.2255859375,297.1499938964844,293.1499938964844,0.0039249947294592,-1478.9493408203125,296.49322509765625,0.5643458962440491,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.1382751464844,1.0,0.1883922964334488,0.8061892986297607,0.8061892986297607,1.0,1.0,-0.8664047718048096,0.3567552864551544,0.5096494555473328,0.1663583070039749,0.0,0.0,0.2185354530811309,24.912811279296875,25.0,-3.456051588058472,-5389.82958984375,73.63459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,304.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1196369156241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560176908969879,0.1901270598173141,-0.0341093614697456,0.0,0.0001214162621181,0.0,0.0,7.668538570404053,0.0,0.0,0.0,0.2829247713088989,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771965458989143,-1867.5732421875,304.14752197265625,0.7832686305046082,0.131324902176857,0.1186252906918525,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644823908805847,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.0808864459395408,-1504.8607177734375,304.1528015136719,0.7927139401435852,0.1358511596918106,0.0955480262637138,293.1291198730469,297.1499938964844,293.1499938964844,0.1676822900772094,-3650.40625,304.1473083496094,0.9680737853050232,0.2445572465658188,0.2318715006113052,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184419438242,-1476.6346435546875,296.4839172363281,0.5644823908805847,0.050000000745058,0.2283660620450973,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.1884239614009857,0.8061968088150024,0.8061968088150024,1.0,1.0,-0.8671215176582336,0.3573271632194519,0.5097943544387817,0.1658542305231094,0.0,0.0,0.2194542735815048,24.88591957092285,25.0,-2.829228162765503,-5400.97998046875,73.71704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,304.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.1197955161333084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565623581409454,0.1906761825084686,-0.0341138206422328,0.0,0.0001215772135765,0.0,0.0,7.693793773651123,0.0,0.0,0.0,0.2830229997634887,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774671658873558,-1872.540771484375,304.1474609375,0.7841237783432007,0.1316730231046676,0.1189353093504905,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646133422851562,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.080891728401184,-1504.9866943359375,304.1522827148437,0.7928918600082397,0.1358726471662521,0.0955550000071525,293.1288146972656,297.1499938964844,293.1499938964844,0.1679695397615432,-3655.411376953125,304.14727783203125,0.9686811566352844,0.2448853850364685,0.2321785688400268,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121070876717,-1474.384765625,296.47509765625,0.5646133422851562,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884614527225494,0.8061911463737488,0.8061911463737488,1.0,1.0,-0.8678646683692932,0.3579021394252777,0.5099625587463379,0.1653734296560287,0.0,0.0,0.2203917652368545,24.86059188842773,25.0,-2.1811230182647705,-5412.3154296875,73.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.1199777647852897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571247577667236,0.191243290901184,-0.0341185368597507,0.0,0.0001217621829709,0.0,0.0,7.719939708709717,0.0,0.0,0.0,0.2831250131130218,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780115127563476,-1882.533447265625,304.1473999023437,0.7858336567878723,0.1323779821395874,0.1195642352104187,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648590922355652,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446051716804,-1505.8236083984375,304.1514587402344,0.7933428287506104,0.1359705626964569,0.0956091284751892,293.128173828125,297.1499938964844,293.1499938964844,0.1685435473918914,-3665.3935546875,304.147216796875,0.9698756337165833,0.2455497682094574,0.2328011244535446,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000916294753,-1470.086181640625,296.458740234375,0.5648590922355652,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885526627302169,0.8061798810958862,0.8061798810958862,1.0,1.0,-0.8694207668304443,0.359057605266571,0.5103631615638733,0.1644885092973709,0.0,0.0,0.2222801148891449,24.81451416015625,25.0,-1.0180834531784058,-5435.15087890625,74.00406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,304.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1204118579626083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158274307847023,0.1924027353525161,-0.0341284275054931,0.0,0.0001222027349285,0.0,0.0,7.773565292358398,0.0,0.0,0.0,0.2833349406719208,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780115127563476,-1882.533447265625,304.1473999023437,0.7858336567878723,0.1323779821395874,0.1195642352104187,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648590922355652,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446051716804,-1505.8236083984375,304.1514587402344,0.7933428287506104,0.1359705626964569,0.0956091284751892,293.128173828125,297.1499938964844,293.1499938964844,0.1685435473918914,-3665.3935546875,304.147216796875,0.9698756337165833,0.2455497682094574,0.2328011244535446,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000916294753,-1470.086181640625,296.458740234375,0.5648590922355652,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885526627302169,0.8061798810958862,0.8061798810958862,1.0,1.0,-0.8694207668304443,0.359057605266571,0.5103631615638733,0.1644885092973709,0.0,0.0,0.2222801148891449,24.81451416015625,25.0,-1.0180834531784058,-5435.15087890625,74.00406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,304.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1204118579626083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158274307847023,0.1924027353525161,-0.0341284275054931,0.0,0.0001222027349285,0.0,0.0,7.773565292358398,0.0,0.0,0.0,0.2833349406719208,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785584896802902,-1892.57763671875,304.1473693847656,0.7875375747680664,0.1330912262201309,0.1202016323804855,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486525297164,-1507.3729248046875,304.1507873535156,0.7939079999923706,0.1361353397369384,0.0957114249467849,293.1275939941406,297.1499938964844,293.1499938964844,0.169117584824562,-3675.355224609375,304.1471862792969,0.971043348312378,0.2462227195501327,0.2334325462579727,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889569696038,-1466.0706787109375,296.44403076171875,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886633336544037,0.8061686158180237,0.8061686158180237,1.0,1.0,-0.871056318283081,0.3602117002010345,0.5108445882797241,0.1637108325958252,0.0,0.0,0.224140465259552,24.77416038513184,25.0,-0.1631383746862411,-5457.82080078125,74.22428894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,304.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.120930440723896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594239920377731,0.1935625523328781,-0.0341385565698146,0.0,0.0001227290194947,0.0,0.0,7.827401638031006,0.0,0.0,0.0,0.2835464477539062,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785584896802902,-1892.57763671875,304.1473693847656,0.7875375747680664,0.1330912262201309,0.1202016323804855,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650857090950012,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486525297164,-1507.3729248046875,304.1507873535156,0.7939079999923706,0.1361353397369384,0.0957114249467849,293.1275939941406,297.1499938964844,293.1499938964844,0.169117584824562,-3675.355224609375,304.1471862792969,0.971043348312378,0.2462227195501327,0.2334325462579727,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889569696038,-1466.0706787109375,296.44403076171875,0.5650857090950012,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886633336544037,0.8061686158180237,0.8061686158180237,1.0,1.0,-0.871056318283081,0.3602117002010345,0.5108445882797241,0.1637108325958252,0.0,0.0,0.224140465259552,24.77416038513184,25.0,-0.1631383746862411,-5457.82080078125,74.22428894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,304.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.120930440723896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594239920377731,0.1935625523328781,-0.0341385565698146,0.0,0.0001227290194947,0.0,0.0,7.827401638031006,0.0,0.0,0.0,0.2835464477539062,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791068598628044,-1902.6534423828125,304.1473388671875,0.7892324328422546,0.1338096708059311,0.1208444163203239,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968883514404,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994597315788,-1509.57861328125,304.1502685546875,0.7945783734321594,0.1363608986139297,0.0958572179079055,293.1270446777344,297.1499938964844,293.1499938964844,0.1696925461292266,-3685.31689453125,304.1471862792969,0.9721866846084596,0.2469021081924438,0.2340705841779709,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787121884524,-1462.353515625,296.4307556152344,0.5652968883514404,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887909770011901,0.8061496019363403,0.8061496019363403,1.0,1.0,-0.8727591633796692,0.3613563776016235,0.5114027857780457,0.1630432605743408,0.0,0.0,0.2259373217821121,24.7388916015625,25.0,0.4035636782646179,-5480.11572265625,74.46417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406799316406,304.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1215183064341545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605478823184967,0.1946965008974075,-0.0341486185789108,0.0,0.0001233256334671,0.0,0.0,7.880198955535889,0.0,0.0,0.0,0.2837543189525604,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791068598628044,-1902.6534423828125,304.1473388671875,0.7892324328422546,0.1338096708059311,0.1208444163203239,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968883514404,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994597315788,-1509.57861328125,304.1502685546875,0.7945783734321594,0.1363608986139297,0.0958572179079055,293.1270446777344,297.1499938964844,293.1499938964844,0.1696925461292266,-3685.31689453125,304.1471862792969,0.9721866846084596,0.2469021081924438,0.2340705841779709,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787121884524,-1462.353515625,296.4307556152344,0.5652968883514404,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887909770011901,0.8061496019363403,0.8061496019363403,1.0,1.0,-0.8727591633796692,0.3613563776016235,0.5114027857780457,0.1630432605743408,0.0,0.0,0.2259373217821121,24.7388916015625,25.0,0.4035636782646179,-5480.11572265625,74.46417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406799316406,304.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1215183064341545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605478823184967,0.1946965008974075,-0.0341486185789108,0.0,0.0001233256334671,0.0,0.0,7.880198955535889,0.0,0.0,0.0,0.2837543189525604,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796560049057006,-1912.75146484375,304.1473083496094,0.7909184098243713,0.1345321536064148,0.121490903198719,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813943743705749,-1512.4075927734375,304.1498718261719,0.7953502535820007,0.1366438120603561,0.0960437655448913,293.12652587890625,297.1499938964844,293.1499938964844,0.1702689379453659,-3695.290771484375,304.14715576171875,0.9733089804649352,0.2475868314504623,0.2347138673067093,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693719543516,-1458.94775390625,296.4188842773437,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889336854219436,0.8061305284500122,0.8061305284500122,1.0,1.0,-0.8745222091674805,0.3624879419803619,0.5120342373847961,0.1624878048896789,0.0,0.0,0.2276462018489837,24.708097457885746,25.0,0.7744084596633911,-5501.93603515625,74.72173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1221579760313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616283357143402,0.1957867443561554,-0.0341584123671054,0.0,0.0001239748235093,0.0,0.0,7.931103229522705,0.0,0.0,0.0,0.2839550673961639,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796560049057006,-1912.75146484375,304.1473083496094,0.7909184098243713,0.1345321536064148,0.121490903198719,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813943743705749,-1512.4075927734375,304.1498718261719,0.7953502535820007,0.1366438120603561,0.0960437655448913,293.12652587890625,297.1499938964844,293.1499938964844,0.1702689379453659,-3695.290771484375,304.14715576171875,0.9733089804649352,0.2475868314504623,0.2347138673067093,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693719543516,-1458.94775390625,296.4188842773437,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889336854219436,0.8061305284500122,0.8061305284500122,1.0,1.0,-0.8745222091674805,0.3624879419803619,0.5120342373847961,0.1624878048896789,0.0,0.0,0.2276462018489837,24.708097457885746,25.0,0.7744084596633911,-5501.93603515625,74.72173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1221579760313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616283357143402,0.1957867443561554,-0.0341584123671054,0.0,0.0001239748235093,0.0,0.0,7.931103229522705,0.0,0.0,0.0,0.2839550673961639,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799322053790092,-1917.8333740234373,304.14727783203125,0.7917653322219849,0.1348989754915237,0.1218172907829284,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.565594494342804,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815081521868705,-1514.053466796875,304.1496887207031,0.7957777976989746,0.1368079036474228,0.0961523652076721,293.12628173828125,297.1499938964844,293.1499938964844,0.1705580055713653,-3700.28759765625,304.14715576171875,0.9738672375679016,0.2479328215122223,0.2350381314754486,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650375790894,-1457.3597412109375,296.4134521484375,0.565594494342804,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2086181640625,291.1374206542969,1.0,0.1890102326869964,0.8061209917068481,0.8061209917068481,1.0,1.0,-0.8754291534423828,0.363050103187561,0.5123790502548218,0.1622527837753296,0.0,0.0,0.2284561395645141,24.69393539428711,25.0,1.0131944417953491,-5512.54638671875,74.85700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,304.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1224909052252769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621465235948562,0.1963096857070922,-0.034163162112236,0.0,0.000124312704429,0.0,0.0,7.955572605133057,0.0,0.0,0.0,0.2840517163276672,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802114084362983,-1922.9725341796875,304.14727783203125,0.7926239967346191,0.1352708786725998,0.1221483349800109,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656946897506714,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816329568624496,-1515.856201171875,304.1495056152344,0.7962377667427063,0.1369872093200683,0.0962716117501258,293.12603759765625,297.1499938964844,293.1499938964844,0.1708481460809707,-3705.2998046875,304.1471252441406,0.9744287729263306,0.2482819408178329,0.2353652715682983,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609101902693,-1455.840576171875,296.40838623046875,0.5656946897506714,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.890869140625,293.2079467773437,291.1379089355469,1.0,0.1890900284051895,0.8061067461967468,0.8061067461967468,1.0,1.0,-0.8763577938079834,0.3636117279529571,0.5127460956573486,0.1620466262102127,0.0,0.0,0.2292240709066391,24.68018341064453,25.0,1.2323458194732666,-5522.94384765625,74.99683380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,304.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1228286623954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626432240009308,0.1968109905719757,-0.0341677740216255,0.0,0.0001246554747922,0.0,0.0,7.979074001312256,0.0,0.0,0.0,0.284144639968872,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807768851518631,-1933.3897705078125,304.1472473144531,0.79436194896698,0.1360222250223159,0.1228196620941162,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819159224629402,-1519.9393310546875,304.1492004394531,0.7972463965415955,0.1373875737190246,0.0965405032038688,293.12554931640625,297.1499938964844,293.1499938964844,0.1714343726634979,-3715.421630859375,304.1471252441406,0.9755552411079408,0.2489863634109497,0.2360265254974365,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533278275281,-1453.04296875,296.3992004394531,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892590373754501,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.8782709240913391,0.3647302985191345,0.5135406255722046,0.1617198586463928,0.0,0.0,0.2306516319513321,24.654315948486328,25.0,1.3464807271957395,-5543.0732421875,75.28924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.123507983982563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635672003030777,0.1977436393499374,-0.0341764315962791,0.0,0.00012534490088,0.0,0.0,8.022880554199219,0.0,0.0,0.0,0.284318208694458,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807768851518631,-1933.3897705078125,304.1472473144531,0.79436194896698,0.1360222250223159,0.1228196620941162,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819159224629402,-1519.9393310546875,304.1492004394531,0.7972463965415955,0.1373875737190246,0.0965405032038688,293.12554931640625,297.1499938964844,293.1499938964844,0.1714343726634979,-3715.421630859375,304.1471252441406,0.9755552411079408,0.2489863634109497,0.2360265254974365,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533278275281,-1453.04296875,296.3992004394531,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892590373754501,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.8782709240913391,0.3647302985191345,0.5135406255722046,0.1617198586463928,0.0,0.0,0.2306516319513321,24.654315948486328,25.0,1.3464807271957395,-5543.0732421875,75.28924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.123507983982563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635672003030777,0.1977436393499374,-0.0341764315962791,0.0,0.00012534490088,0.0,0.0,8.022880554199219,0.0,0.0,0.0,0.284318208694458,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813470557332038,-1943.9056396484373,304.147216796875,0.7961074113845825,0.1367784887552261,0.1234965771436691,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661000609397888,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822395160794258,-1524.6068115234375,304.14892578125,0.7983562350273132,0.1378385424613952,0.0968457236886024,293.1251220703125,297.1499938964844,293.1499938964844,0.1720273941755294,-3725.65576171875,304.1470947265625,0.9766762256622314,0.2496962547302246,0.2366936057806015,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466781843453,-1450.5863037109375,296.39117431640625,0.5661000609397888,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394755363464,0.8060497045516968,0.8060497045516968,1.0,1.0,-0.8802414536476135,0.365835428237915,0.5144059658050537,0.1615033894777298,0.0,0.0,0.2319612950086593,24.63104820251465,25.0,1.3029793500900269,-5562.65966796875,75.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19921875,18000.0,0.0,0.0,0.1241763159632682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644175350666046,0.1986019313335418,-0.0341843925416469,0.0,0.0001260231656488,0.0,0.0,8.063254356384277,0.0,0.0,0.0,0.2844782173633575,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813470557332038,-1943.9056396484373,304.147216796875,0.7961074113845825,0.1367784887552261,0.1234965771436691,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661000609397888,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822395160794258,-1524.6068115234375,304.14892578125,0.7983562350273132,0.1378385424613952,0.0968457236886024,293.1251220703125,297.1499938964844,293.1499938964844,0.1720273941755294,-3725.65576171875,304.1470947265625,0.9766762256622314,0.2496962547302246,0.2366936057806015,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466781843453,-1450.5863037109375,296.39117431640625,0.5661000609397888,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394755363464,0.8060497045516968,0.8060497045516968,1.0,1.0,-0.8802414536476135,0.365835428237915,0.5144059658050537,0.1615033894777298,0.0,0.0,0.2319612950086593,24.63104820251465,25.0,1.3029793500900269,-5562.65966796875,75.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19921875,18000.0,0.0,0.0,0.1241763159632682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644175350666046,0.1986019313335418,-0.0341843925416469,0.0,0.0001260231656488,0.0,0.0,8.063254356384277,0.0,0.0,0.0,0.2844782173633575,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190666079521,-1954.466064453125,304.1471862792969,0.7978535890579224,0.1375372260808944,0.1241760998964309,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663024187088013,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825987234711647,-1529.7874755859375,304.148681640625,0.7995553612709045,0.1383347511291504,0.0971831753849983,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.955322265625,304.1470642089844,0.9777891635894777,0.2504097521305084,0.2373644560575485,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409191183745,-1448.4527587890625,296.38427734375,0.5663024187088013,0.050000000745058,0.2283117920160293,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896298229694366,0.8060159087181091,0.8060159087181091,1.0,1.0,-0.8822582960128784,0.3669224381446838,0.5153358578681946,0.1613936424255371,0.0,0.0,0.2331569343805313,24.61022186279297,25.0,1.2562202215194702,-5581.7431640625,75.91636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,304.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.1248188465833664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651996225118637,0.1993913799524307,-0.0341917499899864,0.0,0.000126675266074,0.0,0.0,8.100456237792969,0.0,0.0,0.0,0.2846257090568542,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819190666079521,-1954.466064453125,304.1471862792969,0.7978535890579224,0.1375372260808944,0.1241760998964309,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663024187088013,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825987234711647,-1529.7874755859375,304.148681640625,0.7995553612709045,0.1383347511291504,0.0971831753849983,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.955322265625,304.1470642089844,0.9777891635894777,0.2504097521305084,0.2373644560575485,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409191183745,-1448.4527587890625,296.38427734375,0.5663024187088013,0.050000000745058,0.2283117920160293,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896298229694366,0.8060159087181091,0.8060159087181091,1.0,1.0,-0.8822582960128784,0.3669224381446838,0.5153358578681946,0.1613936424255371,0.0,0.0,0.2331569343805313,24.61022186279297,25.0,1.2562202215194702,-5581.7431640625,75.91636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,304.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.1248188465833664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651996225118637,0.1993913799524307,-0.0341917499899864,0.0,0.000126675266074,0.0,0.0,8.100456237792969,0.0,0.0,0.0,0.2846257090568542,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824920982122421,-1965.0557861328125,304.14715576171875,0.7995985746383667,0.138297438621521,0.1248571351170539,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665053725242615,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829921066761016,-1535.4617919921875,304.1484680175781,0.8008401393890381,0.1388744860887527,0.0975515767931938,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255816459655,-3746.31005859375,304.14703369140625,0.9788936972618104,0.2511261105537414,0.2380381226539611,293.19189453125,297.1499938964844,293.1499938964844,0.003836074611172,-1446.6522216796875,296.3785705566406,0.5665053725242615,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415405273437,1.0,0.1898293197154998,0.8059821128845215,0.8059821128845215,1.0,1.0,-0.8843175172805786,0.3679903447628021,0.5163271427154541,0.1613893657922744,0.0,0.0,0.234239861369133,24.59166145324707,25.0,1.1847530603408811,-5600.25390625,76.24818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,304.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.125422716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659117043018341,0.2001101821660995,-0.034198485314846,0.0,0.0001272881199838,0.0,0.0,8.134389877319336,0.0,0.0,0.0,0.2847603559494018,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824920982122421,-1965.0557861328125,304.14715576171875,0.7995985746383667,0.138297438621521,0.1248571351170539,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665053725242615,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829921066761016,-1535.4617919921875,304.1484680175781,0.8008401393890381,0.1388744860887527,0.0975515767931938,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255816459655,-3746.31005859375,304.14703369140625,0.9788936972618104,0.2511261105537414,0.2380381226539611,293.19189453125,297.1499938964844,293.1499938964844,0.003836074611172,-1446.6522216796875,296.3785705566406,0.5665053725242615,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415405273437,1.0,0.1898293197154998,0.8059821128845215,0.8059821128845215,1.0,1.0,-0.8843175172805786,0.3679903447628021,0.5163271427154541,0.1613893657922744,0.0,0.0,0.234239861369133,24.59166145324707,25.0,1.1847530603408811,-5600.25390625,76.24818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,304.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.125422716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659117043018341,0.2001101821660995,-0.034198485314846,0.0,0.0001272881199838,0.0,0.0,8.134389877319336,0.0,0.0,0.0,0.2847603559494018,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827788934111595,-1970.359619140625,304.14715576171875,0.8004705309867859,0.1386778354644775,0.1251979917287826,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666074156761169,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832013264298439,-1538.48046875,304.1483764648437,0.8015140295028687,0.1391602307558059,0.0977470800280571,293.1241455078125,297.1499938964844,293.1499938964844,0.1735274195671081,-3751.5087890625,304.14703369140625,0.9794430732727052,0.2514851689338684,0.2383758723735809,293.190185546875,297.1499938964844,293.1499938964844,0.003834008006379,-1445.8819580078125,296.37615966796875,0.5666074156761169,0.050000000745058,0.2283027470111847,291.1418151855469,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419372558594,1.0,0.1899322867393493,0.80596524477005,0.80596524477005,1.0,1.0,-0.8853622078895569,0.3685168325901031,0.5168453454971313,0.1614265888929367,0.0,0.0,0.2347412556409835,24.58316421508789,25.0,1.1393417119979858,-5609.2861328125,76.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,304.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.1257065534591674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662423759698867,0.2004439979791641,-0.0342016220092773,0.0,0.0001275761605938,0.0,0.0,8.150165557861328,0.0,0.0,0.0,0.2848230004310608,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.083065740764141,-1975.6669921875,304.14715576171875,0.8013423681259155,0.1390583217144012,0.125538945198059,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5667104721069336,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834175795316696,-1541.6011962890625,304.1482849121094,0.8022061586380005,0.1394549906253814,0.0979489237070083,293.1239929199219,297.1499938964844,293.1499938964844,0.1738300323486328,-3756.71875,304.14703369140625,0.9799909591674804,0.2518447339534759,0.2387140393257141,293.1884765625,297.1499938964844,293.1499938964844,0.0038321514148265,-1445.1885986328125,296.3739929199219,0.5667104721069336,0.050000000745058,0.2282996922731399,291.1422119140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2021484375,291.142333984375,1.0,0.1900370121002197,0.8059447407722473,0.8059447407722473,1.0,1.0,-0.8864150643348694,0.3690372407436371,0.5173777937889099,0.1614895015954971,0.0,0.0,0.235220730304718,24.575090408325195,25.0,1.091281771659851,-5618.1796875,76.59085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.1259787529706955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665591299533844,0.2007637470960617,-0.0342046283185482,0.0,0.0001278524141525,0.0,0.0,8.165287017822266,0.0,0.0,0.0,0.2848830223083496,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836394503712654,-1986.2890625,304.14715576171875,0.8030851483345032,0.1398190855979919,0.1262207776308059,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669193863868713,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838723704218864,-1548.1666259765625,304.1481018066406,0.8036475777626038,0.1400727480649948,0.0983727425336837,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376122951507,-3767.174072265625,304.1470031738281,0.981082320213318,0.2525650560855865,0.2393916696310043,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291295059025,-1444.05517578125,296.3705444335937,0.5669193863868713,0.050000000745058,0.2282935082912445,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518719434738,0.8059037923812866,0.8059037923812866,1.0,1.0,-0.8885462880134583,0.3700607419013977,0.5184855461120605,0.1616943031549453,0.0,0.0,0.2361120134592056,24.560222625732425,25.0,0.988569974899292,-5635.4990234375,76.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1264830082654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671493947505951,0.2013596296310424,-0.0342102348804473,0.0,0.0001283641759073,0.0,0.0,8.193490982055664,0.0,0.0,0.0,0.2849950492382049,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836394503712654,-1986.2890625,304.14715576171875,0.8030851483345032,0.1398190855979919,0.1262207776308059,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669193863868713,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838723704218864,-1548.1666259765625,304.1481018066406,0.8036475777626038,0.1400727480649948,0.0983727425336837,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376122951507,-3767.174072265625,304.1470031738281,0.981082320213318,0.2525650560855865,0.2393916696310043,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291295059025,-1444.05517578125,296.3705444335937,0.5669193863868713,0.050000000745058,0.2282935082912445,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518719434738,0.8059037923812866,0.8059037923812866,1.0,1.0,-0.8885462880134583,0.3700607419013977,0.5184855461120605,0.1616943031549453,0.0,0.0,0.2361120134592056,24.560222625732425,25.0,0.988569974899292,-5635.4990234375,76.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1264830082654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671493947505951,0.2013596296310424,-0.0342102348804473,0.0,0.0001283641759073,0.0,0.0,8.193490982055664,0.0,0.0,0.0,0.2849950492382049,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126980423927,-1996.912109375,304.14715576171875,0.804826557636261,0.140578955411911,0.1269019544124603,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843543484807014,-1555.128173828125,304.1479187011719,0.8051597476005554,0.1407250612974167,0.0988210812211036,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479340553283,-3777.669677734375,304.14697265625,0.9821686148643494,0.2532865107059479,0.2400704473257064,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270000368356,-1443.2493896484375,296.36822509765625,0.5671334862709045,0.050000000745058,0.2282871752977371,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436462402344,1.0,0.1904731541872024,0.8058627843856812,0.8058627843856812,1.0,1.0,-0.8907073140144348,0.3710584640502929,0.5196489095687866,0.1620059758424759,0.0,0.0,0.2369252443313598,24.546878814697266,25.0,0.8754363059997559,-5652.18310546875,77.30445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,304.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.1269344985485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676890403032302,0.2019044011831283,-0.0342153683304786,0.0,0.0001288223720621,0.0,0.0,8.219303131103516,0.0,0.0,0.0,0.2850975692272186,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126980423927,-1996.912109375,304.14715576171875,0.804826557636261,0.140578955411911,0.1269019544124603,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843543484807014,-1555.128173828125,304.1479187011719,0.8051597476005554,0.1407250612974167,0.0988210812211036,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479340553283,-3777.669677734375,304.14697265625,0.9821686148643494,0.2532865107059479,0.2400704473257064,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270000368356,-1443.2493896484375,296.36822509765625,0.5671334862709045,0.050000000745058,0.2282871752977371,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436462402344,1.0,0.1904731541872024,0.8058627843856812,0.8058627843856812,1.0,1.0,-0.8907073140144348,0.3710584640502929,0.5196489095687866,0.1620059758424759,0.0,0.0,0.2369252443313598,24.546878814697266,25.0,0.8754363059997559,-5652.18310546875,77.30445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,304.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.1269344985485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676890403032302,0.2019044011831283,-0.0342153683304786,0.0,0.0001288223720621,0.0,0.0,8.219303131103516,0.0,0.0,0.0,0.2850975692272186,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084785372018814,-2007.5335693359373,304.14715576171875,0.8065565824508667,0.1413374841213226,0.1275819838047027,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673490166664124,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848618671298027,-1562.4632568359375,304.14776611328125,0.8067266345024109,0.1414095610380172,0.0992922708392143,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612211465835,-3788.2099609375,304.14697265625,0.9832444787025452,0.2540088295936584,0.2407500445842743,293.17828369140625,297.1499938964844,293.1499938964844,0.003825761610642,-1442.7724609375,296.3669738769531,0.5673490166664124,0.050000000745058,0.2282808125019073,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.8058160543441772,0.8058160543441772,1.0,1.0,-0.8928954005241394,0.372044563293457,0.5208508372306824,0.1623829752206802,0.0,0.0,0.2376762926578521,24.53484916687012,25.0,0.6891664266586304,-5668.310546875,77.67377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1273348480463028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681865006685257,0.2024065852165222,-0.0342200808227062,0.0,0.0001292286760872,0.0,0.0,8.24311351776123,0.0,0.0,0.0,0.2851921617984772,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084785372018814,-2007.5335693359373,304.14715576171875,0.8065565824508667,0.1413374841213226,0.1275819838047027,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673490166664124,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848618671298027,-1562.4632568359375,304.14776611328125,0.8067266345024109,0.1414095610380172,0.0992922708392143,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612211465835,-3788.2099609375,304.14697265625,0.9832444787025452,0.2540088295936584,0.2407500445842743,293.17828369140625,297.1499938964844,293.1499938964844,0.003825761610642,-1442.7724609375,296.3669738769531,0.5673490166664124,0.050000000745058,0.2282808125019073,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.8058160543441772,0.8058160543441772,1.0,1.0,-0.8928954005241394,0.372044563293457,0.5208508372306824,0.1623829752206802,0.0,0.0,0.2376762926578521,24.53484916687012,25.0,0.6891664266586304,-5668.310546875,77.67377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,304.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1273348480463028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681865006685257,0.2024065852165222,-0.0342200808227062,0.0,0.0001292286760872,0.0,0.0,8.24311351776123,0.0,0.0,0.0,0.2851921617984772,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853583142161369,-2018.1708984375,304.1471252441406,0.8082512617111206,0.1420942544937133,0.128260537981987,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853951573371887,-1570.177001953125,304.14764404296875,0.8083251714706421,0.1421250700950622,0.0997855514287948,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795746326446,-3798.834228515625,304.1469421386719,0.9843040704727172,0.2547318339347839,0.2414303719997406,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254738319665,-1442.6536865234375,296.3667907714844,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1443786621094,1.0,0.1909325420856475,0.8057693243026733,0.8057693243026733,1.0,1.0,-0.895109236240387,0.3730359673500061,0.5220732688903809,0.1627817004919052,0.0,0.0,0.2384053915739059,24.52400588989257,25.0,0.3592148423194885,-5684.1826171875,78.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1276866495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686624735593795,0.2028869688510894,-0.0342244990170002,0.0,0.0001295857073273,0.0,0.0,8.26587200164795,0.0,0.0,0.0,0.2852824032306671,4.0,0.0,1.0
