time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853583142161369,-2018.1708984375,304.1471252441406,0.8082512617111206,0.1420942544937133,0.128260537981987,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853951573371887,-1570.177001953125,304.14764404296875,0.8083251714706421,0.1421250700950622,0.0997855514287948,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795746326446,-3798.834228515625,304.1469421386719,0.9843040704727172,0.2547318339347839,0.2414303719997406,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254738319665,-1442.6536865234375,296.3667907714844,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1443786621094,1.0,0.1909325420856475,0.8057693243026733,0.8057693243026733,1.0,1.0,-0.895109236240387,0.3730359673500061,0.5220732688903809,0.1627817004919052,0.0,0.0,0.2384053915739059,24.52400588989257,25.0,0.3592148423194885,-5684.1826171875,78.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.1276866495609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686624735593795,0.2028869688510894,-0.0342244990170002,0.0,0.0001295857073273,0.0,0.0,8.26587200164795,0.0,0.0,0.0,0.2852824032306671,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856447145342826,-2023.4920654296875,304.1471252441406,0.8090853691101074,0.1424717009067535,0.12859907746315,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676664113998413,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856709778308868,-1574.1689453125,304.1475524902344,0.8091350793838501,0.1424937695264816,0.1000400483608245,293.12286376953125,297.1499938964844,293.1499938964844,0.1765905320644378,-3804.175537109375,304.1469421386719,0.9848278164863586,0.2550933957099914,0.2417706847190857,293.1731872558594,297.1499938964844,293.1499938964844,0.0038256952539086,-1442.731689453125,296.3670959472656,0.5676664113998413,0.050000000745058,0.2282714545726776,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444091796875,1.0,0.1910506039857864,0.8057458996772766,0.8057458996772766,1.0,1.0,-0.8962249159812927,0.3735330104827881,0.5226919054985046,0.1629896461963653,0.0,0.0,0.2387732565402984,24.519006729125977,25.0,0.2051026970148086,-5692.12451171875,78.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,304.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.1278464943170547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689012348651886,0.2031279057264328,-0.0342266708612442,0.0,0.0001297479320783,0.0,0.0,8.277277946472168,0.0,0.0,0.0,0.2853275239467621,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859308466315269,-2028.810302734375,304.1471252441406,0.8099113702774048,0.1428484916687011,0.1289370357990265,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5677710771560669,0.050000000745058,0.0481216460466384,293.1343994140625,297.1499938964844,293.1499938964844,0.0859518721699714,-1578.2357177734375,304.1474914550781,0.8099502325057983,0.1428687572479248,0.10029898583889,293.1227722167969,297.1499938964844,293.1499938964844,0.1769022047519683,-3809.52783203125,304.1469421386719,0.9853476881980896,0.2554549872875213,0.2421109825372696,293.1715087890625,297.1499938964844,293.1499938964844,0.0038261357694864,-1442.89111328125,296.3676452636719,0.5677710771560669,0.050000000745058,0.2282683700323104,291.1444091796875,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444091796875,1.0,0.1911697089672088,0.8057187795639038,0.8057187795639038,1.0,1.0,-0.897345244884491,0.3740300238132477,0.5233152508735657,0.1632032543420791,0.0,0.0,0.2391452193260193,24.514253616333008,25.0,0.0742190033197403,-5700.080078125,78.43496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,304.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.1279981136322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691425293684005,0.203371375799179,-0.0342288501560688,0.0,0.0001299018185818,0.0,0.0,8.288802146911621,0.0,0.0,0.0,0.2853730916976928,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086501695215702,-2039.425537109375,304.14715576171875,0.8115392923355103,0.1435993462800979,0.1296107023954391,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787397384644,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865292102098465,-1586.59765625,304.1473693847656,0.8115977048873901,0.1436378806829452,0.1008306220173835,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272190570831,-3820.25537109375,304.1469116210937,0.9863755106925964,0.2561776638031006,0.2427913099527359,293.1680908203125,297.1499938964844,293.1499938964844,0.003827728331089,-1443.4727783203125,296.36962890625,0.5679787397384644,0.050000000745058,0.2282622754573822,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111226797104,0.8056644797325134,0.8056644797325134,1.0,1.0,-0.8995994925498962,0.3750238120555877,0.5245757102966309,0.1636498421430587,0.0,0.0,0.2399069964885711,24.50553703308105,25.0,-0.1177113950252533,-5716.02783203125,78.82538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1282797306776046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696365773677826,0.203869879245758,-0.0342332944273948,0.0,0.0001301876327488,0.0,0.0,8.312403678894043,0.0,0.0,0.0,0.2854662835597992,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086501695215702,-2039.425537109375,304.14715576171875,0.8115392923355103,0.1435993462800979,0.1296107023954391,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787397384644,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865292102098465,-1586.59765625,304.1473693847656,0.8115977048873901,0.1436378806829452,0.1008306220173835,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272190570831,-3820.25537109375,304.1469116210937,0.9863755106925964,0.2561776638031006,0.2427913099527359,293.1680908203125,297.1499938964844,293.1499938964844,0.003827728331089,-1443.4727783203125,296.36962890625,0.5679787397384644,0.050000000745058,0.2282622754573822,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111226797104,0.8056644797325134,0.8056644797325134,1.0,1.0,-0.8995994925498962,0.3750238120555877,0.5245757102966309,0.1636498421430587,0.0,0.0,0.2399069964885711,24.50553703308105,25.0,-0.1177113950252533,-5716.02783203125,78.82538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1282797306776046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696365773677826,0.203869879245758,-0.0342332944273948,0.0,0.0001301876327488,0.0,0.0,8.312403678894043,0.0,0.0,0.0,0.2854662835597992,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870698243379592,-2049.996337890625,304.14715576171875,0.8131369948387146,0.1443458646535873,0.1302807480096817,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871242210268974,-1595.219482421875,304.1472473144531,0.8132628798484802,0.1444290429353714,0.1013781204819679,293.1224670410156,297.1499938964844,293.1499938964844,0.1781531572341919,-3830.9912109375,304.1469116210937,0.9873874187469482,0.2568991184234619,0.2434706836938858,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302047178149,-1444.378662109375,296.3726806640625,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441345214844,1.0,0.1916561722755432,0.805610179901123,0.805610179901123,1.0,1.0,-0.9018673896789552,0.3760141730308532,0.5258532166481018,0.1641245931386947,0.0,0.0,0.2406960129737854,24.497806549072266,25.0,-0.2326003164052963,-5732.0048828125,79.22126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1285421252250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701489239931106,0.2043868154287338,-0.0342378877103328,0.0,0.0001304539182456,0.0,0.0,8.336893081665039,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870698243379592,-2049.996337890625,304.14715576171875,0.8131369948387146,0.1443458646535873,0.1302807480096817,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871242210268974,-1595.219482421875,304.1472473144531,0.8132628798484802,0.1444290429353714,0.1013781204819679,293.1224670410156,297.1499938964844,293.1499938964844,0.1781531572341919,-3830.9912109375,304.1469116210937,0.9873874187469482,0.2568991184234619,0.2434706836938858,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302047178149,-1444.378662109375,296.3726806640625,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441345214844,1.0,0.1916561722755432,0.805610179901123,0.805610179901123,1.0,1.0,-0.9018673896789552,0.3760141730308532,0.5258532166481018,0.1641245931386947,0.0,0.0,0.2406960129737854,24.497806549072266,25.0,-0.2326003164052963,-5732.0048828125,79.22126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1285421252250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701489239931106,0.2043868154287338,-0.0342378877103328,0.0,0.0001304539182456,0.0,0.0,8.336893081665039,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876341760158538,-2060.501220703125,304.14715576171875,0.8147056698799133,0.1450871080160141,0.1309462040662765,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877354741096496,-1604.079833984375,304.14715576171875,0.814944326877594,0.145240843296051,0.1019404232501983,293.12237548828125,297.1499938964844,293.1499938964844,0.1787788122892379,-3841.712890625,304.1468811035156,0.988383173942566,0.2576187551021576,0.2441484481096267,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335982244461,-1445.618408203125,296.3769226074219,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045001268386,0.8055514693260193,0.8055514693260193,1.0,1.0,-0.9041457176208496,0.3769979178905487,0.5271477699279785,0.1646304875612259,0.0,0.0,0.2415146380662918,24.491077423095703,25.0,-0.2817420065402984,-5747.97314453125,79.62207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,305.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1287943720817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706822365522384,0.2049249112606048,-0.034242670983076,0.0,0.0001307099155383,0.0,0.0,8.362408638000488,0.0,0.0,0.0,0.2856637239456177,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876341760158538,-2060.501220703125,304.14715576171875,0.8147056698799133,0.1450871080160141,0.1309462040662765,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877354741096496,-1604.079833984375,304.14715576171875,0.814944326877594,0.145240843296051,0.1019404232501983,293.12237548828125,297.1499938964844,293.1499938964844,0.1787788122892379,-3841.712890625,304.1468811035156,0.988383173942566,0.2576187551021576,0.2441484481096267,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335982244461,-1445.618408203125,296.3769226074219,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045001268386,0.8055514693260193,0.8055514693260193,1.0,1.0,-0.9041457176208496,0.3769979178905487,0.5271477699279785,0.1646304875612259,0.0,0.0,0.2415146380662918,24.491077423095703,25.0,-0.2817420065402984,-5747.97314453125,79.62207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,305.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1287943720817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706822365522384,0.2049249112606048,-0.034242670983076,0.0,0.0001307099155383,0.0,0.0,8.362408638000488,0.0,0.0,0.0,0.2856637239456177,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938338279724,-2070.922119140625,304.1471862792969,0.8162466287612915,0.1458221524953842,0.131606251001358,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883614942431449,-1613.156494140625,304.1470642089844,0.8166410326957703,0.146071583032608,0.1025163680315017,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031858444214,-3852.403564453125,304.1468811035156,0.9893627166748048,0.2583360373973846,0.244824081659317,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379395846277,-1447.2012939453125,296.38238525390625,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557486057281,0.8054927587509155,0.8054927587509155,1.0,1.0,-0.9064313769340516,0.3779724836349487,0.5284588932991028,0.1651711612939834,0.0,0.0,0.2423622608184814,24.485334396362305,25.0,-0.287750095129013,-5763.88720703125,80.02729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,305.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1290456056594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712367236614227,0.2054843753576278,-0.0342476591467857,0.0,0.0001309648941969,0.0,0.0,8.388970375061035,0.0,0.0,0.0,0.2857686281204223,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938338279724,-2070.922119140625,304.1471862792969,0.8162466287612915,0.1458221524953842,0.131606251001358,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883614942431449,-1613.156494140625,304.1470642089844,0.8166410326957703,0.146071583032608,0.1025163680315017,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031858444214,-3852.403564453125,304.1468811035156,0.9893627166748048,0.2583360373973846,0.244824081659317,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379395846277,-1447.2012939453125,296.38238525390625,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557486057281,0.8054927587509155,0.8054927587509155,1.0,1.0,-0.9064313769340516,0.3779724836349487,0.5284588932991028,0.1651711612939834,0.0,0.0,0.2423622608184814,24.485334396362305,25.0,-0.287750095129013,-5763.88720703125,80.02729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,305.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1290456056594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712367236614227,0.2054843753576278,-0.0342476591467857,0.0,0.0001309648941969,0.0,0.0,8.388970375061035,0.0,0.0,0.0,0.2857686281204223,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088471807539463,-2076.098876953125,304.1471862792969,0.8170076608657837,0.1461871713399887,0.1319341659545898,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686946511268616,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886790603399276,-1617.7615966796875,304.1470031738281,0.8174936771392822,0.1464927494525909,0.1028085872530937,293.12225341796875,297.1499938964844,293.1499938964844,0.1797146946191787,-3857.733642578125,304.1468811035156,0.9898467063903807,0.2586936056613922,0.2451609969139099,293.1561889648437,297.1499938964844,293.1499938964844,0.0038404362276196,-1448.1104736328125,296.38555908203125,0.5686946511268616,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822594642639,0.8054633736610413,0.8054633736610413,1.0,1.0,-0.9075757265090942,0.3784553706645965,0.5291203260421753,0.1654553860425949,0.0,0.0,0.2427952289581298,24.482797622680664,25.0,-0.2783403694629669,-5771.81591796875,80.23127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1291731148958206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715209335088729,0.2057711482048034,-0.034250222146511,0.0,0.0001310942898271,0.0,0.0,8.402597427368164,0.0,0.0,0.0,0.2858224809169769,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887482315301895,-2081.2470703125,304.1471862792969,0.8177618980407715,0.1465502977371215,0.1322603374719619,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687961578369141,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889995545148849,-1622.4093017578125,304.14697265625,0.8183491230010986,0.1469178199768066,0.1031035706400871,293.1222229003906,297.1499938964844,293.1499938964844,0.1800254732370376,-3863.048828125,304.1468811035156,0.9903265237808228,0.2590503394603729,0.2454971075057983,293.15447998046875,297.1499938964844,293.1499938964844,0.0038431724533438,-1449.105712890625,296.3890380859375,0.5687961578369141,0.050000000745058,0.2282383441925048,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093067646026,0.8054299354553223,0.8054299354553223,1.0,1.0,-0.9087203741073608,0.3789344727993011,0.5297858715057373,0.1657490283250808,0.0,0.0,0.2432336658239364,24.48051071166992,25.0,-0.2594018876552582,-5779.71484375,80.43609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,305.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1293031126260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718095690011978,0.2060624063014984,-0.0342528335750103,0.0,0.0001312262174906,0.0,0.0,8.416447639465332,0.0,0.0,0.0,0.2858772277832031,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892966762185096,-2091.462890625,304.147216796875,0.8192524909973145,0.1472708284854889,0.132907822728157,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689991116523743,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896475091576576,-1631.8065185546875,304.1469116210937,0.8200659155845642,0.1477769017219543,0.1037001684308052,293.1221923828125,297.1499938964844,293.1499938964844,0.1806448549032211,-3873.635009765625,304.1468811035156,0.9912745356559752,0.2597611844539642,0.2461670041084289,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492809981107,-1451.3243408203125,296.3968505859375,0.5689991116523743,0.050000000745058,0.2282324284315109,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647126674652,0.8053630590438843,0.8053630590438843,1.0,1.0,-0.911008894443512,0.3798815011978149,0.531127393245697,0.1663652658462524,0.0,0.0,0.2441217303276062,24.4765739440918,25.0,-0.205268308520317,-5795.41748046875,80.84777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1295718103647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172396644949913,0.206654816865921,-0.0342581644654274,0.0,0.000131498920382,0.0,0.0,8.444648742675781,0.0,0.0,0.0,0.2859887480735779,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892966762185096,-2091.462890625,304.147216796875,0.8192524909973145,0.1472708284854889,0.132907822728157,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689991116523743,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896475091576576,-1631.8065185546875,304.1469116210937,0.8200659155845642,0.1477769017219543,0.1037001684308052,293.1221923828125,297.1499938964844,293.1499938964844,0.1806448549032211,-3873.635009765625,304.1468811035156,0.9912745356559752,0.2597611844539642,0.2461670041084289,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492809981107,-1451.3243408203125,296.3968505859375,0.5689991116523743,0.050000000745058,0.2282324284315109,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647126674652,0.8053630590438843,0.8053630590438843,1.0,1.0,-0.911008894443512,0.3798815011978149,0.531127393245697,0.1663652658462524,0.0,0.0,0.2441217303276062,24.4765739440918,25.0,-0.205268308520317,-5795.41748046875,80.84777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1295718103647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172396644949913,0.206654816865921,-0.0342581644654274,0.0,0.000131498920382,0.0,0.0,8.444648742675781,0.0,0.0,0.0,0.2859887480735779,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381024599075,-2101.548095703125,304.1472473144531,0.820717453956604,0.1479824632406234,0.1335474699735641,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903040468692779,-1641.3280029296875,304.1468505859375,0.8217896819114685,0.1486471891403198,0.1043049842119216,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604367733001,-3884.14599609375,304.1469116210937,0.9922056794166564,0.2604677379131317,0.2468329668045044,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563120178878,-1453.873291015625,296.4059143066406,0.5692015290260315,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215937852859,0.8052961826324463,0.8052961826324463,1.0,1.0,-0.9132933020591736,0.3808116912841797,0.5324815511703491,0.1670208573341369,0.0,0.0,0.2450201958417892,24.47357749938965,25.0,-0.1402233839035034,-5810.95751953125,81.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,305.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1298556625843048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729939430952072,0.2072575688362121,-0.0342636220157146,0.0,0.0001317869900958,0.0,0.0,8.473386764526367,0.0,0.0,0.0,0.2861025035381317,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381024599075,-2101.548095703125,304.1472473144531,0.820717453956604,0.1479824632406234,0.1335474699735641,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903040468692779,-1641.3280029296875,304.1468505859375,0.8217896819114685,0.1486471891403198,0.1043049842119216,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604367733001,-3884.14599609375,304.1469116210937,0.9922056794166564,0.2604677379131317,0.2468329668045044,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563120178878,-1453.873291015625,296.4059143066406,0.5692015290260315,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929215937852859,0.8052961826324463,0.8052961826324463,1.0,1.0,-0.9132933020591736,0.3808116912841797,0.5324815511703491,0.1670208573341369,0.0,0.0,0.2450201958417892,24.47357749938965,25.0,-0.1402233839035034,-5810.95751953125,81.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,305.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1298556625843048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729939430952072,0.2072575688362121,-0.0342636220157146,0.0,0.0001317869900958,0.0,0.0,8.473386764526367,0.0,0.0,0.0,0.2861025035381317,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090372048318386,-2111.493896484375,304.14727783203125,0.8221575021743774,0.1486845761537552,0.1341787427663803,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909672975540161,-1650.9459228515625,304.14678955078125,0.823517918586731,0.1495261192321777,0.1049162670969963,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717271089553,-3894.57421875,304.1469116210937,0.9931197166442872,0.2611695528030395,0.2474945932626724,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642561994493,-1456.7486572265625,296.4162292480469,0.5694034099578857,0.050000000745058,0.2282206565141677,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.1432800292969,1.0,0.1931794881820678,0.8052241206169128,0.8052241206169128,1.0,1.0,-0.9155701994895936,0.3817234635353088,0.5338467359542847,0.1677142530679702,0.0,0.0,0.2459220141172409,24.47147560119629,25.0,-0.0687562301754951,-5826.3203125,81.67729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1301559805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735967993736267,0.2078659534454345,-0.0342691652476787,0.0,0.0001320917654084,0.0,0.0,8.502437591552734,0.0,0.0,0.0,0.2862175703048706,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090372048318386,-2111.493896484375,304.14727783203125,0.8221575021743774,0.1486845761537552,0.1341787427663803,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909672975540161,-1650.9459228515625,304.14678955078125,0.823517918586731,0.1495261192321777,0.1049162670969963,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717271089553,-3894.57421875,304.1469116210937,0.9931197166442872,0.2611695528030395,0.2474945932626724,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642561994493,-1456.7486572265625,296.4162292480469,0.5694034099578857,0.050000000745058,0.2282206565141677,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.1432800292969,1.0,0.1931794881820678,0.8052241206169128,0.8052241206169128,1.0,1.0,-0.9155701994895936,0.3817234635353088,0.5338467359542847,0.1677142530679702,0.0,0.0,0.2459220141172409,24.47147560119629,25.0,-0.0687562301754951,-5826.3203125,81.67729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1301559805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735967993736267,0.2078659534454345,-0.0342691652476787,0.0,0.0001320917654084,0.0,0.0,8.502437591552734,0.0,0.0,0.0,0.2862175703048706,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982679247856,-2121.295166015625,304.1473083496094,0.8235738277435303,0.1493767946958542,0.134801298379898,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916433632373809,-1660.74951171875,304.146728515625,0.8252667188644409,0.1504291445016861,0.1055397987365722,293.1222839355469,297.1499938964844,293.1499938964844,0.1824726015329361,-3904.81298828125,304.1469421386719,0.9940102100372314,0.2618544399738312,0.2481448203325271,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730832748115,-1459.93896484375,296.4277038574219,0.5696050524711609,0.050000000745058,0.2282148152589798,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.1432800292969,1.0,0.1934379786252975,0.8051520586013794,0.8051520586013794,1.0,1.0,-0.9178376793861388,0.382617175579071,0.5352205038070679,0.168443277478218,0.0,0.0,0.246820330619812,24.47015953063965,25.0,-0.0004165216814726,-5841.5087890625,82.09394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1304719150066375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742005348205566,0.2084752768278122,-0.0342747494578361,0.0,0.0001324124168604,0.0,0.0,8.531576156616211,0.0,0.0,0.0,0.2863330841064453,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908982679247856,-2121.295166015625,304.1473083496094,0.8235738277435303,0.1493767946958542,0.134801298379898,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916433632373809,-1660.74951171875,304.146728515625,0.8252667188644409,0.1504291445016861,0.1055397987365722,293.1222839355469,297.1499938964844,293.1499938964844,0.1824726015329361,-3904.81298828125,304.1469421386719,0.9940102100372314,0.2618544399738312,0.2481448203325271,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730832748115,-1459.93896484375,296.4277038574219,0.5696050524711609,0.050000000745058,0.2282148152589798,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.1432800292969,1.0,0.1934379786252975,0.8051520586013794,0.8051520586013794,1.0,1.0,-0.9178376793861388,0.382617175579071,0.5352205038070679,0.168443277478218,0.0,0.0,0.246820330619812,24.47015953063965,25.0,-0.0004165216814726,-5841.5087890625,82.09394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1304719150066375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742005348205566,0.2084752768278122,-0.0342747494578361,0.0,0.0001324124168604,0.0,0.0,8.531576156616211,0.0,0.0,0.0,0.2863330841064453,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911588668823242,-2126.148681640625,304.1473083496094,0.8242743015289307,0.1497212201356887,0.1351097524166107,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5697056651115417,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919901430606842,-1665.778076171875,304.1466979980469,0.8261579275131226,0.1508896350860595,0.1058598086237907,293.12237548828125,297.1499938964844,293.1499938964844,0.1827650219202041,-3909.790283203125,304.14697265625,0.9944419860839844,0.2621879577636719,0.2484610229730606,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778525777161,-1461.661376953125,296.4339294433594,0.5697056651115417,0.050000000745058,0.2282118946313858,291.1432800292969,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935673654079437,0.8051159977912903,0.8051159977912903,1.0,1.0,-0.9189672470092772,0.3830574154853821,0.5359098315238953,0.1688199639320373,0.0,0.0,0.2472666352987289,24.469785690307617,25.0,0.0274402666836977,-5849.03759765625,82.30253601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,305.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1306357383728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745015382766723,0.2087790817022323,-0.03427754342556,0.0,0.00013257865794,0.0,0.0,8.546120643615723,0.0,0.0,0.0,0.2863907814025879,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914236456155777,-2131.08154296875,304.1473388671875,0.8249838352203369,0.1500778943300247,0.1354234516620636,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5698066353797913,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923337936401367,-1670.7593994140625,304.14666748046875,0.827040433883667,0.1513376086950302,0.1061767637729644,293.1224670410156,297.1499938964844,293.1499938964844,0.18305404484272,-3914.70703125,304.1470031738281,0.994867742061615,0.2625183761119842,0.2487734854221344,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828407414257,-1463.461669921875,296.4404296875,0.5698066353797913,0.050000000745058,0.2282089591026306,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936967819929123,0.805077075958252,0.805077075958252,1.0,1.0,-0.9200949668884276,0.3834937214851379,0.5366012454032898,0.1692039370536804,0.0,0.0,0.247710719704628,24.469518661499023,25.0,0.0528164505958557,-5856.53173828125,82.51134490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.234375,18000.0,0.0,0.0,0.1308027505874633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748016774654388,0.2090820074081421,-0.0342803336679935,0.0,0.0001327481732005,0.0,0.0,8.560633659362793,0.0,0.0,0.0,0.2864483594894409,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740945100784,-2141.33984375,304.1473083496094,0.8264470100402832,0.1508115530014038,0.1360763311386108,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929939225316047,-1680.321044921875,304.1466979980469,0.8287383913993835,0.1521995067596435,0.1067848578095436,293.1226806640625,297.1499938964844,293.1499938964844,0.1836252808570861,-3924.42041015625,304.14703369140625,0.9957036375999452,0.2631727159023285,0.249391108751297,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935162592679,-1467.3123779296875,296.4543762207031,0.5700082182884216,0.050000000745058,0.2282031327486038,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556151628494,0.8049992918968201,0.8049992918968201,1.0,1.0,-0.9223412275314332,0.3843545317649841,0.537986695766449,0.1699912101030349,0.0,0.0,0.2485909163951873,24.469463348388672,25.0,0.0711610019207,-5871.43505859375,82.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,305.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1311457157135009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753981709480285,0.2096840590238571,-0.0342858992516994,0.0,0.0001330962259089,0.0,0.0,8.589505195617676,0.0,0.0,0.0,0.2865629494190216,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919740945100784,-2141.33984375,304.1473083496094,0.8264470100402832,0.1508115530014038,0.1360763311386108,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929939225316047,-1680.321044921875,304.1466979980469,0.8287383913993835,0.1521995067596435,0.1067848578095436,293.1226806640625,297.1499938964844,293.1499938964844,0.1836252808570861,-3924.42041015625,304.14703369140625,0.9957036375999452,0.2631727159023285,0.249391108751297,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935162592679,-1467.3123779296875,296.4543762207031,0.5700082182884216,0.050000000745058,0.2282031327486038,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556151628494,0.8049992918968201,0.8049992918968201,1.0,1.0,-0.9223412275314332,0.3843545317649841,0.537986695766449,0.1699912101030349,0.0,0.0,0.2485909163951873,24.469463348388672,25.0,0.0711610019207,-5871.43505859375,82.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,305.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1311457157135009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753981709480285,0.2096840590238571,-0.0342858992516994,0.0,0.0001330962259089,0.0,0.0,8.589505195617676,0.0,0.0,0.0,0.2865629494190216,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925063043832779,-2151.255615234375,304.1473083496094,0.8278374075889587,0.151491180062294,0.1367046684026718,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357751488685,-1689.6163330078125,304.146728515625,0.8303640484809875,0.1530409008264541,0.1073740646243095,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943562030792,-3934.100341796875,304.1470642089844,0.996501922607422,0.2638213336467743,0.2500027418136596,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051081985235,-1471.504150390625,296.4693603515625,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.194213181734085,0.8049214482307434,0.8049214482307434,1.0,1.0,-0.9245290756225586,0.38518026471138,0.539348840713501,0.1707920730113983,0.0,0.0,0.2495008111000061,24.47241401672364,25.0,-0.2903483808040619,-5886.8046875,83.34242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,305.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1314985901117324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760040521621704,0.2102955132722854,-0.034291461110115,0.0,0.0001334543485427,0.0,0.0,8.618824005126953,0.0,0.0,0.0,0.2866793274879455,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925063043832779,-2151.255615234375,304.1473083496094,0.8278374075889587,0.151491180062294,0.1367046684026718,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357751488685,-1689.6163330078125,304.146728515625,0.8303640484809875,0.1530409008264541,0.1073740646243095,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943562030792,-3934.100341796875,304.1470642089844,0.996501922607422,0.2638213336467743,0.2500027418136596,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051081985235,-1471.504150390625,296.4693603515625,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.194213181734085,0.8049214482307434,0.8049214482307434,1.0,1.0,-0.9245290756225586,0.38518026471138,0.539348840713501,0.1707920730113983,0.0,0.0,0.2495008111000061,24.47241401672364,25.0,-0.2903483808040619,-5886.8046875,83.34242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,305.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1314985901117324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760040521621704,0.2102955132722854,-0.034291461110115,0.0,0.0001334543485427,0.0,0.0,8.618824005126953,0.0,0.0,0.0,0.2866793274879455,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929826125502586,-2160.1201171875,304.1474304199219,0.8292089104652405,0.1521058529615402,0.1372650265693664,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945337489247322,-1702.6724853515625,304.1462707519531,0.8326826691627502,0.1545789241790771,0.1082067117094993,293.12310791015625,297.1499938964844,293.1499938964844,0.1847594082355499,-3943.710205078125,304.1471252441406,0.9973904490470886,0.2644655108451843,0.2506093978881836,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176670834422,-1476.04443359375,296.4855651855469,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429443359375,1.0,0.1944730430841446,0.8048401474952698,0.8048401474952698,1.0,1.0,-0.9269171357154846,0.3860927820205688,0.5408243536949158,0.1716397404670715,0.0,0.0,0.2504574358463287,24.46287727355957,25.0,-0.4051079154014587,-5903.28515625,83.7751235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,305.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1318620443344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766499876976013,0.2109473198652267,-0.034297339618206,0.0,0.0001338232104899,0.0,0.0,8.6500883102417,0.0,0.0,0.0,0.2868030369281769,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929826125502586,-2160.1201171875,304.1474304199219,0.8292089104652405,0.1521058529615402,0.1372650265693664,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945337489247322,-1702.6724853515625,304.1462707519531,0.8326826691627502,0.1545789241790771,0.1082067117094993,293.12310791015625,297.1499938964844,293.1499938964844,0.1847594082355499,-3943.710205078125,304.1471252441406,0.9973904490470886,0.2644655108451843,0.2506093978881836,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176670834422,-1476.04443359375,296.4855651855469,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429443359375,1.0,0.1944730430841446,0.8048401474952698,0.8048401474952698,1.0,1.0,-0.9269171357154846,0.3860927820205688,0.5408243536949158,0.1716397404670715,0.0,0.0,0.2504574358463287,24.46287727355957,25.0,-0.4051079154014587,-5903.28515625,83.7751235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,305.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1318620443344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766499876976013,0.2109473198652267,-0.034297339618206,0.0,0.0001338232104899,0.0,0.0,8.6500883102417,0.0,0.0,0.0,0.2868030369281769,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934447720646858,-2168.73828125,304.1474914550781,0.8310058116912842,0.152697667479515,0.137796401977539,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967350974678993,-1734.768310546875,304.1438293457031,0.838392436504364,0.1579068005084991,0.1102556362748146,293.1231689453125,297.1499938964844,293.1499938964844,0.1851002424955368,-3949.388916015625,304.14752197265625,0.998440682888031,0.2651348114013672,0.2509312927722931,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311614818871,-1480.985107421875,296.50244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.1413269042969,1.0,0.1947654038667678,0.8047588467597961,0.8047588467597961,1.0,1.0,-0.93037611246109,0.3874911665916443,0.5428849458694458,0.1726806163787841,0.0,0.0,0.2516480386257171,24.400997161865234,25.0,-2.146125316619873,-5923.8037109375,84.32840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1322426795959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773949414491653,0.2116986066102981,-0.0343036614358425,0.0,0.0001342095056315,0.0,0.0,8.685981750488281,0.0,0.0,0.0,0.2869450151920318,4.0,0.0,1.0
