time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934447720646858,-2168.73828125,304.1474914550781,0.8310058116912842,0.152697667479515,0.137796401977539,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967350974678993,-1734.768310546875,304.1438293457031,0.838392436504364,0.1579068005084991,0.1102556362748146,293.1231689453125,297.1499938964844,293.1499938964844,0.1851002424955368,-3949.388916015625,304.14752197265625,0.998440682888031,0.2651348114013672,0.2509312927722931,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311614818871,-1480.985107421875,296.50244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.1413269042969,1.0,0.1947654038667678,0.8047588467597961,0.8047588467597961,1.0,1.0,-0.93037611246109,0.3874911665916443,0.5428849458694458,0.1726806163787841,0.0,0.0,0.2516480386257171,24.400997161865234,25.0,-2.146125316619873,-5923.8037109375,84.32840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.1322426795959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773949414491653,0.2116986066102981,-0.0343036614358425,0.0,0.0001342095056315,0.0,0.0,8.685981750488281,0.0,0.0,0.0,0.2869450151920318,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744064092636,-2173.023681640625,304.1475524902344,0.8318189978599548,0.152989313006401,0.1380576193332672,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524984359741,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981794074177742,-1755.7652587890625,304.142333984375,0.8419187068939209,0.1599166989326477,0.1115942746400833,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419176578521,-3946.5595703125,304.1482849121094,0.998537540435791,0.2655533850193023,0.2507198750972748,293.1217956542969,297.1499938964844,293.1499938964844,0.0039385603740811,-1483.70361328125,296.5112609863281,0.5714524984359741,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.82177734375,293.1441650390625,291.1403503417969,1.0,0.1949195712804794,0.8047181963920593,0.8047181963920593,1.0,1.0,-0.9320260286331176,0.3881517350673675,0.5438742637634277,0.1731945872306823,0.0,0.0,0.2523852884769439,24.379901885986328,25.0,-2.2372701168060303,-5935.57421875,84.60739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,305.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1324453800916671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778720766305923,0.2121796160936355,-0.0343075320124626,0.0,0.0001344152115052,0.0,0.0,8.708910942077637,0.0,0.0,0.0,0.2870347499847412,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938990041613578,-2177.20703125,304.1475830078125,0.8325680494308472,0.1532787382602691,0.1383170932531356,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716814994812012,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997374802827835,-1778.3367919921875,304.1408996582031,0.8456306457519531,0.1620411872863769,0.1130363494157791,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148520708084,-3940.7802734375,304.149169921875,0.9984031915664672,0.2660741508007049,0.2503241598606109,293.1199645996094,297.1499938964844,293.1499938964844,0.0039462465792894,-1486.4991455078125,296.520751953125,0.5716814994812012,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761079788208,0.8046697378158569,0.8046697378158569,1.0,1.0,-0.933584690093994,0.3887694180011749,0.5448152422904968,0.1736947000026703,0.0,0.0,0.2531202435493469,24.36607551574707,25.0,-1.644940972328186,-5947.50048828125,84.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,305.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1326588690280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783773154020309,0.2126892507076263,-0.0343119315803051,0.0,0.000134631889523,0.0,0.0,8.733351707458496,0.0,0.0,0.0,0.2871306538581848,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360105156898,-2185.331298828125,304.14764404296875,0.8340185284614563,0.1538509726524353,0.138830304145813,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030483096837997,-1826.0025634765625,304.138427734375,0.8534218072891235,0.1664670407772064,0.1160860508680343,293.11865234375,297.1499938964844,293.1499938964844,0.1837718784809112,-3926.0439453125,304.1508178710937,0.9979248046875,0.2674389481544494,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624064229428,-1492.318603515625,296.54156494140625,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961700201034,0.8045727610588074,0.8045727610588074,1.0,1.0,-0.9366776943206788,0.389992892742157,0.5466848015785217,0.1746944785118103,0.0,0.0,0.254511296749115,24.343490600585938,25.0,-0.5237389206886292,-5970.43505859375,85.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1331171840429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793530583381652,0.2136742025613784,-0.0343211330473423,0.0,0.0001350970123894,0.0,0.0,8.7809419631958,0.0,0.0,0.0,0.2873195111751556,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360105156898,-2185.331298828125,304.14764404296875,0.8340185284614563,0.1538509726524353,0.138830304145813,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030483096837997,-1826.0025634765625,304.138427734375,0.8534218072891235,0.1664670407772064,0.1160860508680343,293.11865234375,297.1499938964844,293.1499938964844,0.1837718784809112,-3926.0439453125,304.1508178710937,0.9979248046875,0.2674389481544494,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624064229428,-1492.318603515625,296.54156494140625,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961700201034,0.8045727610588074,0.8045727610588074,1.0,1.0,-0.9366776943206788,0.389992892742157,0.5466848015785217,0.1746944785118103,0.0,0.0,0.254511296749115,24.343490600585938,25.0,-0.5237389206886292,-5970.43505859375,85.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1331171840429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793530583381652,0.2136742025613784,-0.0343211330473423,0.0,0.0001350970123894,0.0,0.0,8.7809419631958,0.0,0.0,0.0,0.2873195111751556,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677716612815,-2193.3623046875,304.147705078125,0.8355888724327087,0.1544150114059448,0.1393352448940277,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106473721563816,-1874.9171142578125,304.1365966796875,0.8615505695343018,0.1709429621696472,0.119208239018917,293.1142578125,297.1499938964844,293.1499938964844,0.1831150352954864,-3914.68310546875,304.1516418457031,0.9977818727493286,0.2691214382648468,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797434583306,-1498.568603515625,296.5639343261719,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957340836524963,0.8044757843017578,0.8044757843017578,1.0,1.0,-0.9401149153709412,0.3913722038269043,0.5487427115440369,0.1757603287696838,0.0,0.0,0.2559510767459869,24.30770874023437,25.0,-0.7762140035629272,-5994.10107421875,86.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.1336138844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180330142378807,0.2146603763103485,-0.0343302302062511,0.0,0.0001356011052848,0.0,0.0,8.82862663269043,0.0,0.0,0.0,0.2875093817710876,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677716612815,-2193.3623046875,304.147705078125,0.8355888724327087,0.1544150114059448,0.1393352448940277,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106473721563816,-1874.9171142578125,304.1365966796875,0.8615505695343018,0.1709429621696472,0.119208239018917,293.1142578125,297.1499938964844,293.1499938964844,0.1831150352954864,-3914.68310546875,304.1516418457031,0.9977818727493286,0.2691214382648468,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797434583306,-1498.568603515625,296.5639343261719,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957340836524963,0.8044757843017578,0.8044757843017578,1.0,1.0,-0.9401149153709412,0.3913722038269043,0.5487427115440369,0.1757603287696838,0.0,0.0,0.2559510767459869,24.30770874023437,25.0,-0.7762140035629272,-5994.10107421875,86.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.1336138844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180330142378807,0.2146603763103485,-0.0343302302062511,0.0,0.0001356011052848,0.0,0.0,8.82862663269043,0.0,0.0,0.0,0.2875093817710876,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951593160629,-2201.314208984375,304.14776611328125,0.8371177911758423,0.1549719870090484,0.1398338377475738,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099035963416099,-1923.5067138671875,304.1353759765625,0.8695951700210571,0.1753671765327453,0.122303657233715,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148910284042,-3904.3681640625,304.1520690917969,0.9976748824119568,0.2710074782371521,0.24793441593647,293.1082458496094,297.1499938964844,293.1499938964844,0.003998449537903,-1505.31103515625,296.5878295898437,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871964693069,0.804366946220398,0.804366946220398,1.0,1.0,-0.9435985684394836,0.3927721679210663,0.5508264303207397,0.1768354624509811,0.0,0.0,0.2575018107891083,24.277162551879883,25.0,-0.625280499458313,-6019.25390625,86.65471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,305.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.1341499090194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813977807760238,0.2157377451658249,-0.034339964389801,0.0,0.0001361450995318,0.0,0.0,8.880728721618652,0.0,0.0,0.0,0.287715882062912,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951593160629,-2201.314208984375,304.14776611328125,0.8371177911758423,0.1549719870090484,0.1398338377475738,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099035963416099,-1923.5067138671875,304.1353759765625,0.8695951700210571,0.1753671765327453,0.122303657233715,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148910284042,-3904.3681640625,304.1520690917969,0.9976748824119568,0.2710074782371521,0.24793441593647,293.1082458496094,297.1499938964844,293.1499938964844,0.003998449537903,-1505.31103515625,296.5878295898437,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960871964693069,0.804366946220398,0.804366946220398,1.0,1.0,-0.9435985684394836,0.3927721679210663,0.5508264303207397,0.1768354624509811,0.0,0.0,0.2575018107891083,24.277162551879883,25.0,-0.625280499458313,-6019.25390625,86.65471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,305.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.1341499090194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813977807760238,0.2157377451658249,-0.034339964389801,0.0,0.0001361450995318,0.0,0.0,8.880728721618652,0.0,0.0,0.0,0.287715882062912,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135392189025,-2209.08837890625,304.1478271484375,0.8385923504829407,0.1555216759443283,0.1403262466192245,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133065521717071,-1971.3472900390625,304.13458251953125,0.8774700164794922,0.1797176897525787,0.1253520846366882,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481998682022,-3894.6572265625,304.1523132324219,0.9975735545158386,0.273055762052536,0.2473115026950836,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182485245168,-1512.4107666015625,296.6134948730469,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519321918487,0.8042581677436829,0.8042581677436829,1.0,1.0,-0.9470815658569336,0.394174724817276,0.5529068112373352,0.1779060959815979,0.0,0.0,0.259036123752594,24.252859115600582,25.0,-0.1974498927593231,-6044.47705078125,87.28916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1347235888242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824781596660614,0.2168283313512802,-0.0343501716852188,0.0,0.0001367273216601,0.0,0.0,8.933721542358398,0.0,0.0,0.0,0.2879267036914825,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135392189025,-2209.08837890625,304.1478271484375,0.8385923504829407,0.1555216759443283,0.1403262466192245,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133065521717071,-1971.3472900390625,304.13458251953125,0.8774700164794922,0.1797176897525787,0.1253520846366882,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481998682022,-3894.6572265625,304.1523132324219,0.9975735545158386,0.273055762052536,0.2473115026950836,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182485245168,-1512.4107666015625,296.6134948730469,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519321918487,0.8042581677436829,0.8042581677436829,1.0,1.0,-0.9470815658569336,0.394174724817276,0.5529068112373352,0.1779060959815979,0.0,0.0,0.259036123752594,24.252859115600582,25.0,-0.1974498927593231,-6044.47705078125,87.28916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1347235888242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824781596660614,0.2168283313512802,-0.0343501716852188,0.0,0.0001367273216601,0.0,0.0,8.933721542358398,0.0,0.0,0.0,0.2879267036914825,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958199873566627,-2212.92236328125,304.1478271484375,0.8393081426620483,0.1557936519384384,0.1405699998140335,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149909272789955,-1994.8980712890625,304.13433837890625,0.8813204765319824,0.1818559318780899,0.1268524825572967,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802471876144,-3890.07470703125,304.1523742675781,0.9975253343582152,0.2741337120532989,0.2470201551914215,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285540744662,-1516.0975341796875,296.6268920898437,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966377943754196,0.8042037487030029,0.8042037487030029,1.0,1.0,-0.9488162994384766,0.3948748111724853,0.5539414882659912,0.1784365326166153,0.0,0.0,0.2597936987876892,24.24300765991211,25.0,-0.0296303462237119,-6056.99560546875,87.61016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198974609375,305.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1350227296352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830141097307205,0.2173693925142288,-0.0343552902340889,0.0,0.0001370309182675,0.0,0.0,8.960076332092285,0.0,0.0,0.0,0.2880317568778991,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.096024639904499,-2216.721435546875,304.1478576660156,0.8400090336799622,0.1560637205839157,0.1408120542764663,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.11665940284729,-2018.14501953125,304.1341552734375,0.8850998878479004,0.1839643716812133,0.1283333450555801,293.09930419921875,297.1499938964844,293.1499938964844,0.1814235001802444,-3885.68896484375,304.1524353027344,0.99747896194458,0.2752444744110107,0.246742770075798,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391278453171,-1519.875,296.64068603515625,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255192041397,0.804142951965332,0.804142951965332,1.0,1.0,-0.9505428075790404,0.395572304725647,0.5549705028533936,0.1789613664150238,0.0,0.0,0.2605421245098114,24.234676361083984,25.0,0.1207470968365669,-6069.45263671875,87.93290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157470703125,305.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1353286951780319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835462301969528,0.2179066240787506,-0.034360397607088,0.0,0.0001373414270346,0.0,0.0,8.986278533935547,0.0,0.0,0.0,0.2881362438201904,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289307594299,-2224.22216796875,304.1478881835937,0.841365396976471,0.1565986275672912,0.1412913352251052,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360266327858,-2063.568115234375,304.13397216796875,0.8924116492271423,0.1880769431591034,0.1312264204025268,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921179771424,0.2775554955005646,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610316209495,-1527.68505859375,296.6693115234375,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972050368785858,0.8040212988853455,0.8040212988853455,1.0,1.0,-0.953960418701172,0.3969573080539703,0.5570030808448792,0.1799905002117157,0.0,0.0,0.2620019316673279,24.22244071960449,25.0,0.3587099909782409,-6094.0986328125,88.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.1359562128782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845912933349609,0.2189617902040481,-0.0343705080449581,0.0,0.0001379782770527,0.0,0.0,9.037850379943848,0.0,0.0,0.0,0.2883421182632446,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964289307594299,-2224.22216796875,304.1478881835937,0.841365396976471,0.1565986275672912,0.1412913352251052,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360266327858,-2063.568115234375,304.13397216796875,0.8924116492271423,0.1880769431591034,0.1312264204025268,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921179771424,0.2775554955005646,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610316209495,-1527.68505859375,296.6693115234375,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972050368785858,0.8040212988853455,0.8040212988853455,1.0,1.0,-0.953960418701172,0.3969573080539703,0.5570030808448792,0.1799905002117157,0.0,0.0,0.2620019316673279,24.22244071960449,25.0,0.3587099909782409,-6094.0986328125,88.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,305.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.1359562128782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845912933349609,0.2189617902040481,-0.0343705080449581,0.0,0.0001379782770527,0.0,0.0,9.037850379943848,0.0,0.0,0.0,0.2883421182632446,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368723988533,-2231.788330078125,304.1479187011719,0.8426858186721802,0.1571466922760009,0.1417761147022247,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231110095977783,-2107.299072265625,304.134033203125,0.899345338344574,0.1920268833637237,0.1340108215808868,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140078067779,-3870.187255859375,304.1523132324219,0.9973132014274596,0.2799758911132812,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838648565113,-1535.80859375,296.6991577148437,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.13934326171875,1.0,0.1975878626108169,0.8038996458053589,0.8038996458053589,1.0,1.0,-0.9573214054107666,0.3983263969421386,0.5589950084686279,0.1809865087270736,0.0,0.0,0.2634058594703674,24.21556282043457,25.0,0.5024686455726624,-6118.3408203125,89.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1365963965654373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856035143136978,0.2199838906526565,-0.0343803763389587,0.0,0.0001386279764119,0.0,0.0,9.087934494018556,0.0,0.0,0.0,0.2885423004627228,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368723988533,-2231.788330078125,304.1479187011719,0.8426858186721802,0.1571466922760009,0.1417761147022247,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231110095977783,-2107.299072265625,304.134033203125,0.899345338344574,0.1920268833637237,0.1340108215808868,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140078067779,-3870.187255859375,304.1523132324219,0.9973132014274596,0.2799758911132812,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838648565113,-1535.80859375,296.6991577148437,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.13934326171875,1.0,0.1975878626108169,0.8038996458053589,0.8038996458053589,1.0,1.0,-0.9573214054107666,0.3983263969421386,0.5589950084686279,0.1809865087270736,0.0,0.0,0.2634058594703674,24.21556282043457,25.0,0.5024686455726624,-6118.3408203125,89.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1365963965654373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856035143136978,0.2199838906526565,-0.0343803763389587,0.0,0.0001386279764119,0.0,0.0,9.087934494018556,0.0,0.0,0.0,0.2885423004627228,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.097259908914566,-2239.633544921875,304.1479187011719,0.8439981341362,0.1577134132385254,0.1422796994447708,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261617988348007,-2149.064453125,304.13427734375,0.90591961145401,0.1957906931638717,0.1366690695285797,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274865865707,-3863.61376953125,304.1521911621094,0.9972420930862428,0.2824967801570892,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075535118579,-1544.2200927734375,296.7301330566406,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037704825401306,0.8037704825401306,1.0,1.0,-0.9606164693832396,0.3996755182743072,0.5609409809112549,0.1819446384906768,0.0,0.0,0.2647498846054077,24.21343231201172,25.0,0.604183554649353,-6142.15185546875,89.87911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3828125,18000.0,0.0,0.0,0.1372394859790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865791082382202,0.2209690511226654,-0.0343899466097354,0.0,0.0001392806298099,0.0,0.0,9.13632106781006,0.0,0.0,0.0,0.2887358665466308,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.097259908914566,-2239.633544921875,304.1479187011719,0.8439981341362,0.1577134132385254,0.1422796994447708,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261617988348007,-2149.064453125,304.13427734375,0.90591961145401,0.1957906931638717,0.1366690695285797,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274865865707,-3863.61376953125,304.1521911621094,0.9972420930862428,0.2824967801570892,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075535118579,-1544.2200927734375,296.7301330566406,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037704825401306,0.8037704825401306,1.0,1.0,-0.9606164693832396,0.3996755182743072,0.5609409809112549,0.1819446384906768,0.0,0.0,0.2647498846054077,24.21343231201172,25.0,0.604183554649353,-6142.15185546875,89.87911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,305.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3828125,18000.0,0.0,0.0,0.1372394859790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865791082382202,0.2209690511226654,-0.0343899466097354,0.0,0.0001392806298099,0.0,0.0,9.13632106781006,0.0,0.0,0.0,0.2887358665466308,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904556155204,-2247.61376953125,304.1478881835937,0.8452835083007812,0.1582897007465362,0.1427934467792511,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290723979473114,-2188.683837890625,304.1346740722656,0.9124104380607604,0.1993562579154968,0.1391908079385757,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872483730316,-3857.8369140625,304.15203857421875,0.9971795082092284,0.2851101756095886,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320389136672,-1552.8941650390625,296.7621154785156,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036413192749023,0.8036413192749023,1.0,1.0,-0.963826060295105,0.4009959399700165,0.5628300905227661,0.1828626990318298,0.0,0.0,0.2660170495510101,24.21606636047364,25.0,0.7472096085548401,-6165.330078125,90.52142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1378758698701858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083446502685,0.2219075113534927,-0.0343991555273532,0.0,0.0001399264874635,0.0,0.0,9.182534217834473,0.0,0.0,0.0,0.288920909166336,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904556155204,-2247.61376953125,304.1478881835937,0.8452835083007812,0.1582897007465362,0.1427934467792511,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290723979473114,-2188.683837890625,304.1346740722656,0.9124104380607604,0.1993562579154968,0.1391908079385757,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872483730316,-3857.8369140625,304.15203857421875,0.9971795082092284,0.2851101756095886,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320389136672,-1552.8941650390625,296.7621154785156,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036413192749023,0.8036413192749023,1.0,1.0,-0.963826060295105,0.4009959399700165,0.5628300905227661,0.1828626990318298,0.0,0.0,0.2660170495510101,24.21606636047364,25.0,0.7472096085548401,-6165.330078125,90.52142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1378758698701858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083446502685,0.2219075113534927,-0.0343991555273532,0.0,0.0001399264874635,0.0,0.0,9.182534217834473,0.0,0.0,0.0,0.288920909166336,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979077368974685,-2251.638916015625,304.1478881835937,0.8459140658378601,0.1585806012153625,0.1430530548095703,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304713636636734,-2207.64892578125,304.1349182128906,0.9155782461166382,0.2010606676340103,0.1403979361057281,293.07745361328125,297.1499938964844,293.1499938964844,0.1796345710754394,-3855.24755859375,304.1519470214844,0.997151494026184,0.2864492833614349,0.2448585331439972,293.0827941894531,297.1499938964844,293.1499938964844,0.0041445661336183,-1557.323974609375,296.77850341796875,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985444277524948,0.8035767078399658,0.8035767078399658,1.0,1.0,-0.9653941988945008,0.401642769575119,0.5637513995170593,0.1833071708679199,0.0,0.0,0.2666172087192535,24.21910285949707,25.0,0.8132047653198242,-6176.603515625,90.83934783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,305.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1381886750459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879512667655944,0.222354844212532,-0.0344035811722278,0.0,0.0001402439374942,0.0,0.0,9.204607009887695,0.0,0.0,0.0,0.2890093922615051,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262177228927,-2255.6845703125,304.1478576660156,0.8465362191200256,0.1588731855154037,0.143314242362976,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318305134773254,-2226.0263671875,304.1351928710937,0.9186640977859496,0.2027105689048767,0.141567662358284,293.0751953125,297.1499938964844,293.1499938964844,0.1794934421777725,-3852.85595703125,304.15185546875,0.9971257448196412,0.2878088057041168,0.2447153329849243,293.0810241699219,297.1499938964844,293.1499938964844,0.0041572800837457,-1561.8145751953125,296.79510498046875,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987333744764328,0.8035072684288025,0.8035072684288025,1.0,1.0,-0.966935396194458,0.4022787511348724,0.564656674861908,0.183742269873619,0.0,0.0,0.2671936452388763,24.22325325012207,28.0,0.8774170279502869,-6187.63818359375,91.15454864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99542236328125,305.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.1384963542222976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883784979581833,0.2227863669395446,-0.0344078727066516,0.0,0.0001405561924912,0.0,0.0,9.225927352905272,0.0,0.0,0.0,0.2890949249267578,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974818468093,-2264.45654296875,304.1477966308594,0.8448330760002136,0.1594545990228653,0.1438496112823486,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344179660081863,-2260.916015625,304.13580322265625,0.9205465912818908,0.2057272493839264,0.1437565833330154,293.0733947753906,297.1499938964844,293.1499938964844,0.182120069861412,-3899.0576171875,304.1466979980469,0.9976391792297364,0.290080189704895,0.2477123290300369,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845287196338,-1571.599365234375,296.8275146484375,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927081823349,0.8033684492111206,0.8033684492111206,1.0,1.0,-0.9738906025886536,0.4052633047103882,0.5686272978782654,0.1854622066020965,0.0,0.0,0.2686803042888641,24.640342712402344,25.0,-4.484612941741943,-6219.95654296875,93.24718475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1328125,18000.0,0.0,0.0,0.1391040086746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189311996102333,0.2237281799316406,-0.0344161875545978,0.0,0.0001411728735547,0.0,0.0,9.272049903869627,0.0,0.0,0.0,0.2892802953720093,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974818468093,-2264.45654296875,304.1477966308594,0.8448330760002136,0.1594545990228653,0.1438496112823486,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344179660081863,-2260.916015625,304.13580322265625,0.9205465912818908,0.2057272493839264,0.1437565833330154,293.0733947753906,297.1499938964844,293.1499938964844,0.182120069861412,-3899.0576171875,304.1466979980469,0.9976391792297364,0.290080189704895,0.2477123290300369,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845287196338,-1571.599365234375,296.8275146484375,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927081823349,0.8033684492111206,0.8033684492111206,1.0,1.0,-0.9738906025886536,0.4052633047103882,0.5686272978782654,0.1854622066020965,0.0,0.0,0.2686803042888641,24.640342712402344,25.0,-4.484612941741943,-6219.95654296875,93.24718475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1328125,18000.0,0.0,0.0,0.1391040086746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189311996102333,0.2237281799316406,-0.0344161875545978,0.0,0.0001411728735547,0.0,0.0,9.272049903869627,0.0,0.0,0.0,0.2892802953720093,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460709452629089,0.0,0.1443776935338974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256665110588074,0.0,0.1456875801086425,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599853515625,0.5735369324684143,0.0,0.2281022667884826,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365966796875,0.0,0.0,0.8032296299934387,0.8032296299934387,1.0,1.0,-0.976504683494568,0.4063216745853424,0.5701829791069031,0.1862531006336212,0.0,0.0,0.0,24.64433479309082,60.0,0.6912837028503418,-6253.69580078125,93.7862319946289,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909634321928024,0.2253930121660232,-0.0344295799732208,0.0,0.0,0.0,0.0,9.353179931640623,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460709452629089,0.0,0.1443776935338974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256665110588074,0.0,0.1456875801086425,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599853515625,0.5735369324684143,0.0,0.2281022667884826,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365966796875,0.0,0.0,0.8032296299934387,0.8032296299934387,1.0,1.0,-0.976504683494568,0.4063216745853424,0.5701829791069031,0.1862531006336212,0.0,0.0,0.0,24.64433479309082,60.0,0.6912837028503418,-6253.69580078125,93.7862319946289,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909634321928024,0.2253930121660232,-0.0344295799732208,0.0,0.0,0.0,0.0,9.353179931640623,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9951171875,0.0,0.0,0.000624572741799,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0002769013226497,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.59844970703125,0.0,0.0,0.0006088331574574,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.373291015625,0.0,0.0,0.0011132699437439,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1070861816406,0.0,0.0,0.0013135006884112,291.14874267578125,294.1499938964844,273.15399169921875,270.6177978515625,282.4861145019531,287.3648681640625,291.14630126953125,0.0,0.0,0.4819377660751343,0.4819377660751343,1.0,1.0,-0.004712245427072,0.0088583482429385,-0.0041461023502051,-0.0266298446804285,0.0,0.0,0.0,-0.0277539547532796,60.0,-116.33732604980467,-0.0,-1.5220018667605473e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.508359779174463e-19,-9.33312021046644e-18,8.582284232548993e-18,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9951171875,0.0,0.0,0.000624572741799,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0002769013226497,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.59844970703125,0.0,0.0,0.0006088331574574,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.373291015625,0.0,0.0,0.0011132699437439,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1070861816406,0.0,0.0,0.0013135006884112,291.14874267578125,294.1499938964844,273.15399169921875,270.6177978515625,282.4861145019531,287.3648681640625,291.14630126953125,0.0,0.0,0.4819377660751343,0.4819377660751343,1.0,1.0,-0.004712245427072,0.0088583482429385,-0.0041461023502051,-0.0266298446804285,0.0,0.0,0.0,-0.0277539547532796,60.0,-116.33732604980467,-0.0,-1.5220018667605473e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.508359779174463e-19,-9.33312021046644e-18,8.582284232548993e-18,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327392578125,0.0,0.0,0.0001158247177954,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001106389754568,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326538085937,0.0,0.0,9.37476070248522e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2957763671875,0.0,0.0,0.0001355231215711,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07867431640625,0.0,0.0,0.0005248236702755,291.1489562988281,294.1499938964844,273.1588439941406,270.62115478515625,282.3139038085937,283.7235412597656,291.1440734863281,0.0,0.0,0.321291834115982,0.321291834115982,1.0,1.0,-0.0011767031392082,0.0035921849776059,-0.002415481954813,-0.0315594710409641,0.0,0.0,0.0,-0.0109801515936851,60.0,-61.12239456176758,-0.0,-9.440917381198233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2057708170727865e-23,2.4552003356758166e-20,-2.4539944614390798e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.90655517578125,0.0,0.0,0.0001004685400403,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001056226101354,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5089416503906,0.0,0.0,7.819881284376606e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2733154296875,0.0,0.0,0.0001060077556758,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0589904785156,0.0,0.0,0.0005010282038711,291.1490478515625,294.1499938964844,273.16552734375,270.6259460449219,282.2245788574219,280.9508972167969,291.14276123046875,0.0,0.0,0.160645917057991,0.160645917057991,1.0,1.0,-0.0010701974388211,0.0010201478144153,5.0049551646225154e-05,-0.034181248396635,0.0,0.0,0.0,-0.0113166160881519,60.0,-30.864818572998047,-0.0,-7.800822743320168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4923352297795432e-24,-1.2901523897086067e-20,1.2899031853932039e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
