time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.881591796875,0.0,0.0,0.00010024576477,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001055593602359,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48663330078125,0.0,0.0,7.797015132382512e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2525634765625,0.0,0.0,0.0001055681786965,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0396728515625,0.0,0.0,0.000500728143379,291.149169921875,294.1499938964844,273.1739807128906,270.632080078125,282.1385192871094,278.9035949707031,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680655250325,4.871123238103792e-08,0.001068016863428,-0.0352641753852367,0.0,0.0,0.0,-0.0116676995530724,60.0,-19.54963493347168,-0.0,-7.77887763092622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.367425613540264e-24,-1.2481877562438158e-20,1.2479509919493435e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8568115234375,0.0,0.0,0.0001002610661089,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001055791071848,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4644775390625,0.0,0.0,7.798087608534843e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,0.00010557994392,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204772949219,0.0,0.0,0.0005008218577131,291.1492614746094,294.1499938964844,273.1841125488281,270.6395263671875,282.05340576171875,277.39501953125,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683222208172,1.3853878932934547e-08,0.0010683083673939,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-15.453099250793455,-0.0,-7.781515165561359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3659194808569712e-24,1.2478815217025863e-20,-1.2476449189668279e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8077087402344,0.0,0.0,0.0001003014403977,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056217151926,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42059326171875,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1911315917969,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,0.0005010239547118,291.1494445800781,294.1499938964844,273.2091064453125,270.6581726074219,281.8858642578125,275.4695129394531,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416528701782228,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476334482981771e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8077087402344,0.0,0.0,0.0001003014403977,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056217151926,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42059326171875,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1911315917969,0.0,0.0,0.0001056223554769,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,0.0005010239547118,291.1494445800781,294.1499938964844,273.2091064453125,270.6581726074219,281.8858642578125,275.4695129394531,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416528701782228,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476334482981771e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056640903698,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37725830078125,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.0,0.0,0.0001056647233781,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449768066406,0.0,0.0,0.0005012249457649,291.1496276855469,294.1499938964844,273.2399597167969,270.6813659667969,281.7219543457031,274.43719482421875,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134706497192385,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,0.0001003416764433,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056640903698,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37725830078125,0.0,0.0,7.804354390827939e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.0,0.0,0.0001056647233781,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449768066406,0.0,0.0,0.0005012249457649,291.1496276855469,294.1499938964844,273.2399597167969,270.6813659667969,281.7219543457031,274.43719482421875,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134706497192385,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113952636719,0.0,0.0,0.0001003815850708,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.111083984375,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,0.0005014243070036,291.1498107910156,294.1499938964844,273.276123046875,270.70867919921875,281.56170654296875,273.89324951171875,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078693389892578,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113952636719,0.0,0.0,0.0001003815850708,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001057061235769,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33447265625,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.111083984375,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,0.0005014243070036,291.1498107910156,294.1499938964844,273.276123046875,270.70867919921875,281.56170654296875,273.89324951171875,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078693389892578,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641540527344,0.0,0.0,0.0001004210789687,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057477202266,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.292236328125,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07183837890625,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87139892578125,0.0,0.0,0.0005016216309741,291.14996337890625,294.1499938964844,273.3170166015625,270.7396545410156,281.4051818847656,273.6174621582031,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04870319366455,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641540527344,0.0,0.0,0.0001004210789687,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057477202266,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.292236328125,0.0,0.0,7.810530223650858e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07183837890625,0.0,0.0,0.000105748331407,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87139892578125,0.0,0.0,0.0005016216309741,291.14996337890625,294.1499938964844,273.3170166015625,270.7396545410156,281.4051818847656,273.6174621582031,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04870319366455,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407470703125,0.0,0.0,0.0001004406440188,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001057683257386,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713317871094,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0523986816406,0.0,0.0,0.000105768936919,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533020019531,0.0,0.0,0.0005017194198444,291.1500244140625,294.1499938964844,273.33905029296875,270.7563781738281,281.32830810546875,273.5401306152344,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034014701843262,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175231933594,0.0,0.0,0.0001004600781016,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001057887930073,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25054931640625,0.0,0.0,7.813563570380211e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0330810546875,0.0,0.0,0.0001057894041878,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352966308594,0.0,0.0,0.0005018165102228,291.1501159667969,294.1499938964844,273.362060546875,270.7738647460937,281.2523498535156,273.48944091796875,291.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018678665161133,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57147216796875,0.0,0.0,0.0001004985024337,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001058292618836,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2094116210937,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7996826171875,0.0,0.0,0.0005020084208808,291.1502380371094,294.1499938964844,273.41070556640625,270.81085205078125,281.103271484375,273.4422912597656,291.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985774040222168,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57147216796875,0.0,0.0,0.0001004985024337,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001058292618836,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2094116210937,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7996826171875,0.0,0.0,0.0005020084208808,291.1502380371094,294.1499938964844,273.41070556640625,270.81085205078125,281.103271484375,273.4422912597656,291.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985774040222168,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5260314941406,0.0,0.0,0.0001005362646537,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058690322679,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95703125,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644958496094,0.0,0.0,0.0005021971301175,291.1503601074219,294.1499938964844,273.4623413085937,270.8501892089844,280.9579162597656,273.44073486328125,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950048446655272,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5260314941406,0.0,0.0,0.0001005362646537,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058690322679,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,7.819489110261202e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95703125,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644958496094,0.0,0.0,0.0005021971301175,291.1503601074219,294.1499938964844,273.4623413085937,270.8501892089844,280.9579162597656,273.44073486328125,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950048446655272,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48114013671875,0.0,0.0,0.0001005732774501,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001059080168488,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286315917969,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91973876953125,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,0.0005023820558562,291.15045166015625,294.1499938964844,273.5164489746094,270.8913879394531,280.8162536621094,273.4646301269531,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911908149719238,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48114013671875,0.0,0.0,0.0001005732774501,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001059080168488,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286315917969,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91973876953125,0.0,0.0,0.0001059086062014,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,0.0005023820558562,291.15045166015625,294.1499938964844,273.5164489746094,270.8913879394531,280.8162536621094,273.4646301269531,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911908149719238,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43682861328125,0.0,0.0,0.0001006094680633,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001059461283148,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08905029296875,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.000502562848851,291.1505432128906,294.1499938964844,273.5723876953125,270.9340209960937,280.67828369140625,273.5032653808594,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871781349182127,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43682861328125,0.0,0.0,0.0001006094680633,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001059461283148,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08905029296875,0.0,0.0,7.8251825470943e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.000502562848851,291.1505432128906,294.1499938964844,273.5723876953125,270.9340209960937,280.67828369140625,273.5032653808594,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871781349182127,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4148864746094,0.0,0.0,0.0001006272213999,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001059648275258,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8646850585937,0.0,0.0,0.0001059654023265,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.678466796875,0.0,0.0,0.0005026515573263,291.15057373046875,294.1499938964844,273.6009216308594,270.95574951171875,280.61065673828125,273.5260925292969,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851107597351074,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930969238281,0.0,0.0,0.0001006447346298,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001059832793544,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499267578125,0.0,0.0,7.827925583114848e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.0,0.0,0.000105983846879,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0005027390434406,291.1506042480469,294.1499938964844,273.6296691894531,270.9776916503906,280.5439453125,273.550537109375,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.83010196685791,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34991455078125,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113220214844,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106384277344,0.0,0.0,0.0001060199283529,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0005029102321714,291.1506652832031,294.1499938964844,273.68768310546875,271.0218811035156,280.4132080078125,273.6028137207031,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787314414978027,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34991455078125,0.0,0.0,0.0001006789971143,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113220214844,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106384277344,0.0,0.0,0.0001060199283529,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0005029102321714,291.1506652832031,294.1499938964844,273.68768310546875,271.0218811035156,280.4132080078125,273.6028137207031,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787314414978027,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072814941406,0.0,0.0,0.000100712175481,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001060543072526,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97320556640625,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77520751953125,0.0,0.0,0.0001060548602254,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,0.000503075949382,291.15069580078125,294.1499938964844,273.7458190917969,271.0661926269531,280.2860412597656,273.657958984375,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743840217590332,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072814941406,0.0,0.0,0.000100712175481,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001060543072526,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97320556640625,0.0,0.0,7.833170820958912e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77520751953125,0.0,0.0,0.0001060548602254,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,0.000503075949382,291.15069580078125,294.1499938964844,273.7458190917969,271.0661926269531,280.2860412597656,273.657958984375,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743840217590332,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2651672363281,0.0,0.0,0.0001007441751426,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001060880094883,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.935546875,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402038574219,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,0.0005032358458265,291.15069580078125,294.1499938964844,273.8035888671875,271.1101989746094,280.1623229980469,273.714599609375,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700111389160156,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2651672363281,0.0,0.0,0.0001007441751426,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001060880094883,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.935546875,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402038574219,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,0.0005032358458265,291.15069580078125,294.1499938964844,273.8035888671875,271.1101989746094,280.1623229980469,273.714599609375,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700111389160156,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236022949219,0.0,0.0,0.0001007749160635,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061203874996,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983764648437,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70562744140625,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53033447265625,0.0,0.0,0.000503389397636,291.1506652832031,294.1499938964844,273.8603820800781,271.1534729003906,280.0420227050781,273.7716369628906,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65655517578125,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236022949219,0.0,0.0,0.0001007749160635,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061203874996,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983764648437,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70562744140625,0.0,0.0,0.0001061209259205,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53033447265625,0.0,0.0,0.000503389397636,291.1506652832031,294.1499938964844,273.8603820800781,271.1534729003906,280.0420227050781,273.7716369628906,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65655517578125,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030029296875,0.0,0.0,0.0001007897808449,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061360526364,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799743652344,0.0,0.0,7.839206955395639e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885070800781,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,0.000503463728819,291.1506652832031,294.1499938964844,273.8882141113281,271.1746826171875,279.9831237792969,273.800048828125,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634974479675291,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1825561523437,0.0,0.0,0.0001008043109322,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061513466993,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616638183594,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6715087890625,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985656738281,0.0,0.0,0.0005035363137722,291.150634765625,294.1499938964844,273.91558837890625,271.1955261230469,279.925048828125,273.8282775878906,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613595962524414,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420288085937,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.825439453125,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6377868652344,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,0.0005036760121583,291.1505432128906,294.1499938964844,273.9687194824219,271.2359619140625,279.811279296875,273.8838195800781,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571660995483398,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420288085937,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.825439453125,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6377868652344,0.0,0.0,0.0001061813309206,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,0.0005036760121583,291.1505432128906,294.1499938964844,273.9687194824219,271.2359619140625,279.811279296875,273.8838195800781,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571660995483398,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1020202636719,0.0,0.0,0.0001008587350952,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045227050781,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0005038082017563,291.15045166015625,294.1499938964844,274.0191345214844,271.2743835449219,279.7006225585937,273.9376220703125,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531169891357422,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1020202636719,0.0,0.0,0.0001008587350952,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045227050781,0.0,0.0,0.0001062091905623,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0005038082017563,291.15045166015625,294.1499938964844,274.0191345214844,271.2743835449219,279.7006225585937,273.9376220703125,291.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531169891357422,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0625,0.0,0.0,0.0001008835970424,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001062348601408,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543029785156,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716247558594,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.405517578125,0.0,0.0,0.0005039324169047,291.1502990722656,294.1499938964844,274.0663146972656,271.310302734375,279.5929870605469,273.98907470703125,291.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492546081542969,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0625,0.0,0.0,0.0001008835970424,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001062348601408,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543029785156,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716247558594,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.405517578125,0.0,0.0,0.0005039324169047,291.1502990722656,294.1499938964844,274.0663146972656,271.310302734375,279.5929870605469,273.98907470703125,291.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492546081542969,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234680175781,0.0,0.0,0.0001009067927952,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193908691406,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391845703125,0.0,0.0,0.0001062597948475,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0005040483083575,291.150146484375,294.1499938964844,274.1096496582031,271.34332275390625,279.4882507324219,274.0375671386719,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456212043762209,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
