time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234680175781,0.0,0.0,0.0001009067927952,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193908691406,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391845703125,0.0,0.0,0.0001062597948475,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0005040483083575,291.150146484375,294.1499938964844,274.1096496582031,271.34332275390625,279.4882507324219,274.0375671386719,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456212043762209,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.004150390625,0.0,0.0,0.0001009177358355,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001062708179233,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020874023437,0.0,0.0,7.849159010220319e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5231018066406,0.0,0.0,0.0001062713199644,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0005041030235588,291.1500549316406,294.1499938964844,274.12969970703125,271.3586120605469,279.4369201660156,274.0605163574219,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439034461975098,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9849548339844,0.0,0.0,0.0001009282350423,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001062818773789,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849365234375,0.0,0.0,7.84997537266463e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071105957031,0.0,0.0,0.00010628237942,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,0.0005041554686613,291.14996337890625,294.1499938964844,274.1485595703125,271.3729858398437,279.3862609863281,274.0824890136719,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422587394714355,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468994140625,0.0,0.0,0.0001009478510241,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063025338225,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754333496094,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0005042534903623,291.14971923828125,294.1499938964844,274.1825256347656,271.39892578125,279.286865234375,274.1233215332031,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392093658447266,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468994140625,0.0,0.0,0.0001009478510241,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063025338225,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754333496094,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0005042534903623,291.14971923828125,294.1499938964844,274.1825256347656,271.39892578125,279.286865234375,274.1233215332031,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.392093658447266,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093017578125,0.0,0.0,0.0001009655607049,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001063211893779,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61724853515625,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,0.000106321676867,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0005043419660069,291.1494445800781,294.1499938964844,274.2109680175781,271.4206848144531,279.1899719238281,274.1594543457031,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36514949798584,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093017578125,0.0,0.0,0.0001009655607049,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001063211893779,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61724853515625,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4441833496094,0.0,0.0,0.000106321676867,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.0005043419660069,291.1494445800781,294.1499938964844,274.2109680175781,271.4206848144531,279.1899719238281,274.1594543457031,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36514949798584,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721923828125,0.0,0.0,0.0001009812913252,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,7.854101568227634e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0005044205463491,291.1491394042969,294.1499938964844,274.2332763671875,271.43780517578125,279.0953674316406,274.1903381347656,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342166900634766,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721923828125,0.0,0.0,0.0001009812913252,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,7.854101568227634e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0005044205463491,291.1491394042969,294.1499938964844,274.2332763671875,271.43780517578125,279.0953674316406,274.1903381347656,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342166900634766,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8355407714844,0.0,0.0,0.0001009949701256,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001063521704054,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827514648437,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0005044889403507,291.1488037109375,294.1499938964844,274.2489013671875,271.44989013671875,279.0028991699219,274.21539306640625,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323573112487791,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8355407714844,0.0,0.0,0.0001009949701256,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001063521704054,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827514648437,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0005044889403507,291.1488037109375,294.1499938964844,274.2489013671875,271.44989013671875,279.0028991699219,274.21539306640625,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323573112487791,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173828125,0.0,0.0,0.0001010010164463,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001063585441443,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,7.855636067688465e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0001063590170815,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0005045191501267,291.14862060546875,294.1499938964844,274.2540283203125,271.45391845703125,278.9574279785156,274.2255554199219,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31605339050293,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.0,0.0,0.0001010065243463,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001063643430825,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,7.85606462159194e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001063648160197,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2014465332031,0.0,0.0,0.0005045466823503,291.1484375,294.1499938964844,274.2572937011719,271.45654296875,278.9124450683594,274.2340393066406,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30978775024414,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.0001010158885037,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.000106374209281,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4868469238281,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.000504593423102,291.14801025390625,294.1499938964844,274.2578430175781,271.457275390625,278.8237609863281,274.2456970214844,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301226615905762,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.0001010158885037,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.000106374209281,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4868469238281,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.000504593423102,291.14801025390625,294.1499938964844,274.2578430175781,271.457275390625,278.8237609863281,274.2456970214844,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301226615905762,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.728271484375,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005046289297752,291.1475524902344,294.1499938964844,274.25,271.45166015625,278.7366943359375,274.2497863769531,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800815684168356e-08,0.0010764097096398,-0.0378085523843765,0.0,0.0,0.0,-0.0121502056717872,60.0,-12.29830837249756,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.728271484375,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005046289297752,291.1475524902344,294.1499938964844,274.25,271.45166015625,278.7366943359375,274.2497863769531,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800815684168356e-08,0.0010764097096398,-0.0378085523843765,0.0,0.0,0.0,-0.0121502056717872,60.0,-12.29830837249756,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,0.0001010146952467,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001063729650923,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,7.856699812691659e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001063734162016,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0005045875441282,291.14703369140625,294.1499938964844,274.2375793457031,271.4430236816406,278.6510925292969,274.24664306640625,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299599647521973,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,0.0001010146952467,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001063729650923,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,7.856699812691659e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001063734162016,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,0.0005045875441282,291.14703369140625,294.1499938964844,274.2375793457031,271.4430236816406,278.6510925292969,274.24664306640625,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299599647521973,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001063355593942,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0001063360032276,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0005044101271778,291.146484375,294.1499938964844,274.2248229980469,271.4349365234375,278.56689453125,274.2389221191406,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299796104431152,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001063355593942,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0001063360032276,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0005044101271778,291.146484375,294.1499938964844,274.2248229980469,271.4349365234375,278.56689453125,274.2389221191406,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299796104431152,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64190673828125,0.0,0.0,0.0001009518600767,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001063068048097,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,7.851812551962212e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,0.0001063072486431,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0005042737466283,291.1462097167969,294.1499938964844,274.2182922363281,271.4310607910156,278.5252990722656,274.2340393066406,290.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.298880577087402,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249694824219,0.0,0.0,0.0001009185798466,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001062717637978,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,7.849224493838847e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0001062722003553,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0005041075055487,291.1459045410156,294.1499938964844,274.2117004394531,271.4273376464844,278.48406982421875,274.22869873046875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29727268218994,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0001008352701319,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001061840375768,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.842744525987655e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005036913789808,291.145263671875,294.1499938964844,274.1982421875,271.42022705078125,278.40264892578125,274.2170715332031,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.292099952697754,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0001008352701319,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001061840375768,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.842744525987655e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0005036913789808,291.145263671875,294.1499938964844,274.1982421875,271.42022705078125,278.40264892578125,274.2170715332031,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.292099952697754,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55828857421875,0.0,0.0,0.0001007316895993,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001060749636963,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.83468785812147e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001060753929778,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.000503173971083,291.14459228515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3226013183594,274.2045288085937,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437566697722561e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.284527778625488,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55828857421875,0.0,0.0,0.0001007316895993,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001060749636963,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.83468785812147e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001060753929778,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.000503173971083,291.14459228515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3226013183594,274.2045288085937,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437566697722561e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.284527778625488,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0001006103557301,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001059476198861,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0005025679129175,291.14385986328125,294.1499938964844,274.1702575683594,271.4073791503906,278.243896484375,274.19140625,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.274852752685549,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,0.0001006103557301,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0001059476198861,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0005025679129175,291.14385986328125,294.1499938964844,274.1702575683594,271.4073791503906,278.243896484375,274.19140625,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.274852752685549,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.0001004739315249,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,0.0005018864758312,291.1430969238281,294.1499938964844,274.1557922363281,271.4015808105469,278.16650390625,274.1778259277344,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.263383865356444,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.0001004739315249,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,0.0005018864758312,291.1430969238281,294.1499938964844,274.1557922363281,271.4015808105469,278.16650390625,274.1778259277344,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.263383865356444,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773864746094,0.0,0.0,0.0001004008736344,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001057266126736,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.808957889210433e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001057270274031,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0005015215137973,291.1426696777344,294.1499938964844,274.1484375,271.3988342285156,278.1282958984375,274.1708984375,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.257070541381836,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615173339844,0.0,0.0,0.0001003251163638,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001056468390743,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.803065818734467e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0001056472465279,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0005011431057937,291.14227294921875,294.1499938964844,274.1409912109375,271.39617919921875,278.09039306640625,274.1639099121094,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.250432968139648,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0001001668279059,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.790754170855507e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0005003524711355,291.1413879394531,294.1499938964844,274.1258850097656,271.39111328125,278.0155639648437,274.1496276855469,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.236357688903809,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4301452636719,0.0,0.0,0.0001001668279059,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.790754170855507e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0005003524711355,291.1413879394531,294.1499938964844,274.1258850097656,271.39111328125,278.0155639648437,274.1496276855469,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.236357688903809,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,0.000499527901411,291.1405029296875,294.1499938964844,274.1105041503906,271.3863830566406,277.9419860839844,274.1351013183594,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221463203430176,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,0.000499527901411,291.1405029296875,294.1499938964844,274.1105041503906,271.3863830566406,277.9419860839844,274.1351013183594,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221463203430176,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,9.983279596781358e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0004986839485354,291.1395263671875,294.1499938964844,274.09478759765625,271.3819885253906,277.86962890625,274.1202697753906,290.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206107139587402,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,9.983279596781358e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.764773909002542e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001051288054441,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0004986839485354,291.1395263671875,294.1499938964844,274.09478759765625,271.3819885253906,277.86962890625,274.1202697753906,290.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206107139587402,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
