time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001049492275342,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0004978339420631,291.1385192871094,294.1499938964844,274.07879638671875,271.3778686523437,277.7984619140625,274.10516357421875,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190614700317385,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001049492275342,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0004978339420631,291.1385192871094,294.1499938964844,274.07879638671875,271.3778686523437,277.7984619140625,274.10516357421875,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190614700317385,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,9.957790462067352e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001048600097419,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.744949107291177e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0004974107723683,291.13800048828125,294.1499938964844,274.0707092285156,271.3758850097656,277.7633056640625,274.0975341796875,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182917594909668,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,9.949383093044162e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001047714831656,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.73841020418331e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196716308594,0.0,0.0,0.0004969908040948,291.137451171875,294.1499938964844,274.0625305175781,271.3739929199219,277.7284240722656,274.0898132324219,290.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175304412841797,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0004961662925779,291.1363525390625,294.1499938964844,274.0459899902344,271.370361328125,277.6595458984375,274.0741882324219,290.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160473823547363,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91876220703125,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0004961662925779,291.1363525390625,294.1499938964844,274.0459899902344,271.370361328125,277.6595458984375,274.0741882324219,290.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160473823547363,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.916959243128076e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,7.71319173509255e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0004953711759299,291.1351928710937,294.1499938964844,274.0291748046875,271.366943359375,277.5917358398437,274.0583190917969,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.146394729614258,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.916959243128076e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,7.71319173509255e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.0004953711759299,291.1351928710937,294.1499938964844,274.0291748046875,271.366943359375,277.5917358398437,274.0583190917969,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.146394729614258,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001042705553118,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87060546875,0.0,0.0,0.0001042709191096,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.000494614650961,291.1340026855469,294.1499938964844,274.0120849609375,271.3637084960937,277.5249938964844,274.04217529296875,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.133313179016112,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001042705553118,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87060546875,0.0,0.0,0.0001042709191096,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.000494614650961,291.1340026855469,294.1499938964844,274.0120849609375,271.3637084960937,277.5249938964844,274.04217529296875,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.133313179016112,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001041208379319,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0004939044592902,291.1327514648437,294.1499938964844,273.9947814941406,271.3606262207031,277.4593200683594,274.0257873535156,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124707460259287e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.121440887451172,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001041208379319,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0004939044592902,291.1327514648437,294.1499938964844,273.9947814941406,271.3606262207031,277.4593200683594,274.0257873535156,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124707460259287e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.121440887451172,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,9.88089304883033e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.000104050268419,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,7.685140008106828e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.000104050617665,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0004935696488246,291.132080078125,294.1499938964844,273.98602294921875,271.3591613769531,277.4268798828125,274.0174865722656,290.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041178720778593e-08,0.00105281395372,-0.0305895470082759,0.0,0.0,0.0,-0.0107821440324187,60.0,-12.116046905517578,-0.0,-7.557399328561587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,9.874435636447744e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001039822745951,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0001039826238411,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0004932471201755,291.1314392089844,294.1499938964844,273.9772033691406,271.3576965332031,277.3946838378906,274.0091552734375,290.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.1960704426883241e-08,0.0010521257063373,-0.0303789563477039,0.0,0.0,0.0,-0.0107422489672899,60.0,-12.11097812652588,-0.0,-7.547522784534524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.862412116490304e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006286621094,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0004926465335302,291.13006591796875,294.1499938964844,273.9593811035156,271.3548889160156,277.3309936523437,273.99224853515625,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101943016052246,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.862412116490304e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,7.670766353840008e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006286621094,0.0,0.0,0.0001038560076267,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0004926465335302,291.13006591796875,294.1499938964844,273.9593811035156,271.3548889160156,277.3309936523437,273.99224853515625,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.101943016052246,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,9.851625509327278e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66510009765625,0.0,0.0,0.0004921077634207,291.128662109375,294.1499938964844,273.9413452148437,271.3521423339844,277.26812744140625,273.9751281738281,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094460487365724,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,9.851625509327278e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,7.662376447115093e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66510009765625,0.0,0.0,0.0004921077634207,291.128662109375,294.1499938964844,273.9413452148437,271.3521423339844,277.26812744140625,273.9751281738281,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094460487365724,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001036419416777,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.654980436200276e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,0.0004916327307,291.1272277832031,294.1499938964844,273.923095703125,271.3494873046875,277.2061462402344,273.9577331542969,290.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088712692260742,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001036419416777,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.654980436200276e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553100585937,0.0,0.0,0.0001036422763718,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64404296875,0.0,0.0,0.0004916327307,291.1272277832031,294.1499938964844,273.923095703125,271.3494873046875,277.2061462402344,273.9577331542969,290.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088712692260742,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.000103555728856,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62322998046875,0.0,0.0,0.0004912237636744,291.1257019042969,294.1499938964844,273.9046325683594,271.34686279296875,277.1450500488281,273.9400939941406,290.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084720611572266,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.000103555728856,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,0.0001035560562741,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62322998046875,0.0,0.0,0.0004912237636744,291.1257019042969,294.1499938964844,273.9046325683594,271.34686279296875,277.1450500488281,273.9400939941406,290.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084720611572266,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,9.83034260571003e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220153808594,0.0,0.0,0.00010351830133,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.0,0.0,0.0004910446587018,291.1249389648437,294.1499938964844,273.89532470703125,271.3455505371094,277.1148376464844,273.9311828613281,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411120937054877e-08,0.0010474263690412,-0.0289406608790159,0.0,0.0,0.0,-0.0104697970673441,60.0,-12.08342742919922,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.82711062533781e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001034839369822,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,7.643309800187126e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001034842644003,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026611328125,0.0,0.0,0.0004908832488581,291.1241455078125,294.1499938964844,273.8859558105469,271.34423828125,277.0848693847656,273.9222106933594,290.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370831387580438e-08,0.0010470817796885,-0.0288352128118276,0.0,0.0,0.0,-0.0104498239234089,60.0,-12.082592964172363,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893005371094,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0004906110698357,291.1225280761719,294.1499938964844,273.8670654296875,271.34161376953125,277.02545166015625,273.904052734375,290.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.082213401794434,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.821661660680547e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893005371094,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0004906110698357,291.1225280761719,294.1499938964844,273.8670654296875,271.34161376953125,277.02545166015625,273.904052734375,290.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.082213401794434,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0004904112429358,291.120849609375,294.1499938964844,273.8479919433594,271.3389587402344,276.9668273925781,273.8856506347656,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083681106567385,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,7.635959627805278e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,0.000103384751128,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0004904112429358,291.120849609375,294.1499938964844,273.8479919433594,271.3389587402344,276.9668273925781,273.8856506347656,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.083681106567385,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610778808594,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0004902859800495,291.119140625,294.1499938964844,273.8287353515625,271.3362731933594,276.908935546875,273.86700439453125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0871000289917,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544677734375,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610778808594,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,0.0001033583394018,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0004902859800495,291.119140625,294.1499938964844,273.8287353515625,271.3362731933594,276.908935546875,273.86700439453125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0871000289917,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.0001033484222716,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0004902389482595,291.11737060546875,294.1499938964844,273.8092956542969,271.33349609375,276.85174560546875,273.84814453125,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457059834152,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092528343200684,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.0001033484222716,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0004902389482595,291.11737060546875,294.1499938964844,273.8092956542969,271.33349609375,276.85174560546875,273.84814453125,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457059834152,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092528343200684,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.814370423555374e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7273254394531,0.0,0.0,7.63340067351237e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0001033501030178,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.000490246922709,291.116455078125,294.1499938964844,273.7995300292969,271.3320617675781,276.8234558105469,273.8385925292969,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211911399300334e-08,0.0010457227472215,-0.0284192748367786,0.0,0.0,0.0,-0.0103710396215319,60.0,-12.096060752868652,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90460205078125,0.0,0.0,9.81495759333484e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001033559819916,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161865234375,0.0,0.0,7.633856876054779e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0001033562875818,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50299072265625,0.0,0.0,0.0004902762593701,291.11553955078125,294.1499938964844,273.7897033691406,271.33062744140625,276.7953186035156,273.8289794921875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219208673196592e-08,0.0010457850294187,-0.0284383744001388,0.0,0.0,0.0,-0.0103746568784117,60.0,-12.100146293640137,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,0.0004904004745185,291.1136474609375,294.1499938964844,273.7699279785156,271.3276062011719,276.7395324707031,273.8096008300781,290.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109868049621582,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,0.0004904004745185,291.1136474609375,294.1499938964844,273.7699279785156,271.3276062011719,276.7395324707031,273.8096008300781,290.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109868049621582,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,9.8218944913242e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0004906227695755,291.1117248535156,294.1499938964844,273.75,271.324462890625,276.6843566894531,273.7899780273437,290.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.122036933898926,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,9.8218944913242e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,0.0004906227695755,291.1117248535156,294.1499938964844,273.75,271.324462890625,276.6843566894531,273.7899780273437,290.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.122036933898926,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001034958550008,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0004909397684969,291.1097412109375,294.1499938964844,273.7300109863281,271.3215026855469,276.6298217773437,273.7701110839844,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136695861816406,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
