time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001034958550008,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0004909397684969,291.1097412109375,294.1499938964844,273.7300109863281,271.3215026855469,276.6298217773437,273.7701110839844,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136695861816406,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290283203125,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0004913414595648,291.1076965332031,294.1499938964844,273.7099914550781,271.3190002441406,276.5758972167969,273.75006103515625,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153603553771973,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290283203125,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0004913414595648,291.1076965332031,294.1499938964844,273.7099914550781,271.3190002441406,276.5758972167969,273.75006103515625,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153603553771973,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959899902344,0.0,0.0,9.840942948358132e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61834716796875,0.0,0.0,7.654068031115457e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130920410156,0.0,0.0,0.0001036299217958,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,0.0004915743484161,291.10662841796875,294.1499938964844,273.70001220703125,271.3179016113281,276.54913330078125,273.739990234375,290.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542809374986971e-08,0.0010485518723726,-0.0292853154242038,0.0,0.0,0.0,-0.0105350781232118,60.0,-12.162887573242188,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,9.846017201198264e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001036830653902,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,7.65801451052539e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5031433105469,0.0,0.0,0.0001036833491525,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0004918278427794,291.1055908203125,294.1499938964844,273.69000244140625,271.3169250488281,276.5225524902344,273.7298889160156,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606014815868091e-08,0.0010490922722965,-0.0294507313519716,0.0,0.0,0.0,-0.0105664106085896,60.0,-12.172701835632324,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,9.852626681094988e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,7.663154974579811e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,0.0004921579966321,291.1042785644531,294.1499938964844,273.6780090332031,271.3158569335937,276.4908142089844,273.7177124023437,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688347179017457e-08,0.0010497962357476,-0.0296662021428346,0.0,0.0,0.0,-0.0106072267517447,60.0,-12.185104370117188,-0.0,-7.514144328979455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,9.857367695076392e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001038025948219,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,7.666842429898679e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,0.0001038028785842,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0004923947853967,291.1034240722656,294.1499938964844,273.6700134277344,271.3152160644531,276.4697570800781,273.7095642089844,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193750381469728,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001039397975546,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.000493045663461,291.1011962890625,294.1499938964844,273.6499938964844,271.3138732910156,276.4175109863281,273.6891784667969,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216910362243652,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001039397975546,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.000493045663461,291.1011962890625,294.1499938964844,273.6499938964844,271.3138732910156,276.4175109863281,273.6891784667969,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216910362243652,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0004937791964039,291.09893798828125,294.1499938964844,273.6300048828125,271.31280517578125,276.36578369140625,273.668701171875,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242159843444824,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0004937791964039,291.09893798828125,294.1499938964844,273.6300048828125,271.31280517578125,276.36578369140625,273.668701171875,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242159843444824,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244140625,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0004945956170558,291.0965881347656,294.1499938964844,273.6099853515625,271.3119812011719,276.3145751953125,273.64813232421875,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269489288330078,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244140625,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001042668154696,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0004945956170558,291.0965881347656,294.1499938964844,273.6099853515625,271.3119812011719,276.3145751953125,273.64813232421875,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269489288330078,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805114746094,0.0,0.0,9.910234803101048e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001043593147187,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,7.707961049163714e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,0.0001043595912051,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.0004950356669723,291.09539794921875,294.1499938964844,273.6000061035156,271.3116455078125,276.2891540527344,273.6378173828125,290.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.28396987915039,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66925048828125,0.0,0.0,9.919453441398218e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001044563978211,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039978027344,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0001044566670316,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0004954961477778,291.0942077636719,294.1499938964844,273.5899963378906,271.3113708496094,276.2638854980469,273.62750244140625,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520833259088704e-08,0.00105691421777,-0.0318446569144725,0.0,0.0,0.0,-0.0110199227929115,60.0,-12.29897689819336,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0004964779946021,291.0917358398437,294.1499938964844,273.57000732421875,271.3109130859375,276.213623046875,273.6068420410156,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330440521240234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001046636389219,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0004964779946021,291.0917358398437,294.1499938964844,273.57000732421875,271.3109130859375,276.213623046875,273.6068420410156,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330440521240234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,9.960455645341426e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0004975443589501,291.0892333984375,294.1499938964844,273.54998779296875,271.3105773925781,276.1638488769531,273.58612060546875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364036560058594,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,9.960455645341426e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001048884369083,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0004975443589501,291.0892333984375,294.1499938964844,273.54998779296875,271.3105773925781,276.1638488769531,273.58612060546875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364036560058594,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.0004986940766684,291.0866394042969,294.1499938964844,273.5299987792969,271.3103332519531,276.1145324707031,273.5653686523437,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399758338928224,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437255859375,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001051308136084,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.0004986940766684,291.0866394042969,294.1499938964844,273.5299987792969,271.3103332519531,276.1145324707031,273.5653686523437,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399758338928224,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0004999267985112,291.0840148925781,294.1499938964844,273.510009765625,271.31011962890625,276.0656433105469,273.5445861816406,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437586784362791,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0004999267985112,291.0840148925781,294.1499938964844,273.510009765625,271.31011962890625,276.0656433105469,273.5445861816406,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437586784362791,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,0.0001002112039714,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001055270040524,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140625,0.0,0.0,7.794205157551914e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0005005747079849,291.0826721191406,294.1499938964844,273.5,271.3099975585937,276.0413513183594,273.5341796875,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.457320213317873,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001003449360723,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001056678374879,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,7.804606866557151e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,0.0001056680921465,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005012426991015,291.081298828125,294.1499938964844,273.489990234375,271.30987548828125,276.0171813964844,273.52374267578125,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.477581977844238,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.0005026371218264,291.0785217285156,294.1499938964844,273.4700012207031,271.3096008300781,275.9691162109375,273.5029296875,290.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.519516944885254,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.0005026371218264,291.0785217285156,294.1499938964844,273.4700012207031,271.3096008300781,275.9691162109375,273.5029296875,290.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.519516944885254,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.0005041111726313,291.0757141113281,294.1499938964844,273.45001220703125,271.3092346191406,275.92144775390625,273.4820556640625,290.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563514709472656,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.0005041111726313,291.0757141113281,294.1499938964844,273.45001220703125,271.3092346191406,275.92144775390625,273.4820556640625,290.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563514709472656,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,0.0005056607769802,291.07281494140625,294.1499938964844,273.42999267578125,271.3087158203125,275.8741760253906,273.4612121582031,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609495162963867,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,0.0005056607769802,291.07281494140625,294.1499938964844,273.42999267578125,271.3087158203125,275.8741760253906,273.4612121582031,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609495162963867,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.000507281802129,291.0698547363281,294.1499938964844,273.4100036621094,271.3080444335937,275.8272705078125,273.4403381347656,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65735912322998,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24005126953125,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.000507281802129,291.0698547363281,294.1499938964844,273.4100036621094,271.3080444335937,275.8272705078125,273.4403381347656,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65735912322998,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0001017213144223,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001071172373485,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,0.0001071174847311,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,0.0005081180715933,291.0683288574219,294.1499938964844,273.3999938964844,271.3076171875,275.803955078125,273.429931640625,290.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.68199062347412,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523620605469,0.0,0.0,0.0001018919283524,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001072969025699,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,7.924928650027141e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,0.0001072971426765,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.0005089702899567,291.0668029785156,294.1499938964844,273.3900146484375,271.30712890625,275.7807312011719,273.41949462890625,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.707066535949709,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0001076651751645,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.0005107161123305,291.063720703125,294.1499938964844,273.3699951171875,271.30596923828125,275.7345275878906,273.3986511230469,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75827407836914,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0001076651751645,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.0005107161123305,291.063720703125,294.1499938964844,273.3699951171875,271.30596923828125,275.7345275878906,273.3986511230469,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75827407836914,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.000102601465187,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0005125146126374,291.060546875,294.1499938964844,273.3500061035156,271.3045349121094,275.6886901855469,273.3778381347656,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.810961723327637,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.000102601465187,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0005125146126374,291.060546875,294.1499938964844,273.3500061035156,271.3045349121094,275.6886901855469,273.3778381347656,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.810961723327637,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
