time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769260,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.000102914054878,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001083732568076,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,8.004427218111232e-05,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717529296875,0.0,0.0,0.0001083734969142,292.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0005140760913491,291.05780029296875,294.1499938964844,273.3330078125,271.30303955078125,275.6499938964844,273.3601379394531,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965543333441,1.715495301368719e-08,0.0010965371038764,-0.0439622551202774,0.0,0.0,0.0,-0.0133172394707798,60.0,-12.856729507446287,-0.0,-8.198242085200037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.000102969846921,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001084320101654,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513427734375,0.0,0.0,8.008766599232331e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16912841796875,0.0,0.0,0.000108432242996,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,0.0005143547896295,291.05731201171875,294.1499938964844,273.3299865722656,271.302734375,275.6431884765625,273.3570251464844,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.72244654095266e-08,0.0010971315205097,-0.0441438890993595,0.0,0.0,0.0,-0.0133517002686858,60.0,-12.864900588989258,-0.0,-8.207132395909866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001088262142729,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0005162247107364,291.05401611328125,294.1499938964844,273.3099975585937,271.3005676269531,275.5980224609375,273.33624267578125,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.91977882385254,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001088262142729,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0005162247107364,291.05401611328125,294.1499938964844,273.3099975585937,271.3005676269531,275.5980224609375,273.33624267578125,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.91977882385254,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,0.0001035328023135,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001090248333639,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,8.052551856962964e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0001090250661945,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0005171668599359,291.0523376464844,294.1499938964844,273.29998779296875,271.2993469238281,275.5755615234375,273.32586669921875,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.947491645812988,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0001037218171404,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,8.067252929322422e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342163085937,0.0,0.0,0.000109224107291,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0005181110464036,291.0506286621094,294.1499938964844,273.2900085449219,271.2980041503906,275.5531616210937,273.31549072265625,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.975314140319824,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0005199978477321,291.04718017578125,294.1499938964844,273.2699890136719,271.2949523925781,275.5086364746094,273.2947998046875,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031105995178224,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0005199978477321,291.04718017578125,294.1499938964844,273.2699890136719,271.2949523925781,275.5086364746094,273.2947998046875,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.031105995178224,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001100157751352,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,0.0005218674778006,291.0436706542969,294.1499938964844,273.25,271.2914123535156,275.4644470214844,273.27410888671875,290.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086763381958008,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001100157751352,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,0.0005218674778006,291.0436706542969,294.1499938964844,273.25,271.2914123535156,275.4644470214844,273.27410888671875,290.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086763381958008,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001104021212086,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592712402344,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0005237001460045,291.04010009765625,294.1499938964844,273.2300109863281,271.287353515625,275.4205627441406,273.25347900390625,290.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141806602478027,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001104021212086,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592712402344,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0005237001460045,291.04010009765625,294.1499938964844,273.2300109863281,271.287353515625,275.4205627441406,273.25347900390625,290.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141806602478027,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,0.0001051958533935,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0005254741990938,291.03643798828125,294.1499938964844,273.2099914550781,271.2826843261719,275.37701416015625,273.2328796386719,290.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19571590423584,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,0.0001051958533935,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0005254741990938,291.03643798828125,294.1499938964844,273.2099914550781,271.2826843261719,275.37701416015625,273.2328796386719,290.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19571590423584,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589111328125,0.0,0.0,0.0001053674859576,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.000110956854769,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001109570803237,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886779785156,0.0,0.0,0.0005263315397314,291.0345764160156,294.1499938964844,273.20001220703125,271.2801513671875,275.3553466796875,273.2226257324219,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.222043991088867,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,0.0001055345928762,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001111328238039,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04852294921875,0.0,0.0,0.0001111330493586,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0005271662957966,291.03271484375,294.1499938964844,273.19000244140625,271.2774353027344,275.33380126953125,273.2123413085937,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24790096282959,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0005287515232339,291.0289306640625,294.1499938964844,273.1700134277344,271.2715148925781,275.2908935546875,273.1918640136719,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.297813415527344,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316772460937,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0005287515232339,291.0289306640625,294.1499938964844,273.1700134277344,271.2715148925781,275.2908935546875,273.1918640136719,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.297813415527344,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94891357421875,0.0,0.0,0.0005302039789967,291.0250549316406,294.1499938964844,273.1499938964844,271.2649230957031,275.2483215332031,273.1714172363281,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.344754219055176,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94891357421875,0.0,0.0,0.0005302039789967,291.0250549316406,294.1499938964844,273.1499938964844,271.2649230957031,275.2483215332031,273.1714172363281,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.344754219055176,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0005314845475368,291.0211181640625,294.1499938964844,273.1300048828125,271.2578125,275.2060852050781,273.1510314941406,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38793659210205,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0005314845475368,291.0211181640625,294.1499938964844,273.1300048828125,271.2578125,275.2060852050781,273.1510314941406,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38793659210205,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0005325662787072,291.0171203613281,294.1499938964844,273.1099853515625,271.2504272460937,275.1642150878906,273.1307067871094,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426465034484863,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0005325662787072,291.0171203613281,294.1499938964844,273.1099853515625,271.2504272460937,275.1642150878906,273.1307067871094,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426465034484863,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,8.299547334900126e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001123691836255,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0005330300191417,291.0151062011719,294.1499938964844,273.1000061035156,271.2466125488281,275.1434326171875,273.1205749511719,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049279153347,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.44378662109375,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0001067911216523,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001124560221796,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,8.30597709864378e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,0.0001124562331824,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,0.0005334429442882,291.0130615234375,294.1499938964844,273.0899963378906,271.2427673339844,275.1227111816406,273.1104431152344,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.459883689880373,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,0.0005341109354048,291.0089416503906,294.1499938964844,273.07000732421875,271.23486328125,275.0815734863281,273.0902099609375,290.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48820686340332,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,0.0005341109354048,291.0089416503906,294.1499938964844,273.07000732421875,271.23486328125,275.0815734863281,273.0902099609375,290.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48820686340332,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0005345690879039,291.0047607421875,294.1499938964844,273.04998779296875,271.22674560546875,275.04083251953125,273.070068359375,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511195182800291,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0005345690879039,291.0047607421875,294.1499938964844,273.04998779296875,271.22674560546875,275.04083251953125,273.070068359375,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.511195182800291,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001070664875442,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001127459981944,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,8.327393879881129e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,0.0001127462019212,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0005348185077309,291.00048828125,294.1499938964844,273.0299987792969,271.2184143066406,275.00048828125,273.0499572753906,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407955316826,2.232867934992555e-08,0.0011407731799408,-0.0574681684374809,0.0,0.0,0.0,-0.0158820580691099,60.0,-13.528788566589355,-0.0,-8.87309710151385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001070664875442,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001127459981944,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,8.327393879881129e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,0.0001127462019212,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0005348185077309,291.00048828125,294.1499938964844,273.0299987792969,271.2184143066406,275.00048828125,273.0499572753906,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407955316826,2.232867934992555e-08,0.0011407731799408,-0.0574681684374809,0.0,0.0,0.0,-0.0158820580691099,60.0,-13.528788566589355,-0.0,-8.87309710151385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0001070760117727,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0005348660633899,290.9961853027344,294.1499938964844,273.010009765625,271.2098999023437,274.9605407714844,273.0299072265625,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.541278839111328,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0001070760117727,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407592773437,0.0,0.0,0.0005348660633899,290.9961853027344,294.1499938964844,273.010009765625,271.2098999023437,274.9605407714844,273.0299072265625,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.541278839111328,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001127453506342,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001127455398091,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0005348153645172,290.9940185546875,294.1499938964844,273.0,271.20556640625,274.9407043457031,273.0198669433594,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.5455961227417,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,8.325812814291567e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0005347169353626,290.9918212890625,294.1499938964844,272.989990234375,271.2012023925781,274.9209899902344,273.0098876953125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54865837097168,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0005343823577277,290.9874267578125,294.1499938964844,272.9700012207031,271.1923828125,274.8818664550781,272.9898986816406,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551234245300291,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0005343823577277,290.9874267578125,294.1499938964844,272.9700012207031,271.1923828125,274.8818664550781,272.9898986816406,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551234245300291,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0005338748451322,290.9829406738281,294.1499938964844,272.95001220703125,271.1833801269531,274.8431396484375,272.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549154281616213,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
