time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0005338748451322,290.9829406738281,294.1499938964844,272.95001220703125,271.1833801269531,274.8431396484375,272.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549154281616213,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0005332045839168,290.9784240722656,294.1499938964844,272.92999267578125,271.1742858886719,274.8048095703125,272.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542764663696287,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0005332045839168,290.9784240722656,294.1499938964844,272.92999267578125,271.1742858886719,274.8048095703125,272.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542764663696287,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,0.0001122313406085,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.766845703125,0.0,0.0,0.000532376288902,290.973876953125,294.1499938964844,272.9100036621094,271.16510009765625,274.7669372558594,272.9302673339844,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532251358032228,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,8.28936681500636e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,0.0001122313406085,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.766845703125,0.0,0.0,0.000532376288902,290.973876953125,294.1499938964844,272.9100036621094,271.16510009765625,274.7669372558594,272.9302673339844,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532251358032228,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,0.0005319053889252,290.9715576171875,294.1499938964844,272.8999938964844,271.16046142578125,274.7481689453125,272.9203491210937,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601779920388253e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.525453567504885,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692687988281,0.0,0.0,0.0001063819508999,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001120251690736,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675537109375,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0005313991568982,290.9692687988281,294.1499938964844,272.8900146484375,271.15582275390625,274.7294921875,272.91046142578125,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517732620239258,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0005302878562361,290.964599609375,294.1499938964844,272.8699951171875,271.146484375,274.69244384765625,272.89068603515625,290.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499646186828612,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922058105469,0.0,0.0,0.0001117910578614,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0005302878562361,290.964599609375,294.1499938964844,272.8699951171875,271.146484375,274.69244384765625,272.89068603515625,290.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499646186828612,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0005290619446896,290.9598999023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6558532714844,272.8709716796875,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478288650512695,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0001115326303988,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0005290619446896,290.9598999023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6558532714844,272.8709716796875,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478288650512695,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,0.0005277461023069,290.9551696777344,294.1499938964844,272.8299865722656,271.1276550292969,274.61962890625,272.8512878417969,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454238891601562,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,0.0005277461023069,290.9551696777344,294.1499938964844,272.8299865722656,271.1276550292969,274.61962890625,272.8512878417969,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454238891601562,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010314941406,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0005263603525236,290.9504089355469,294.1499938964844,272.8099975585937,271.11822509765625,274.5838623046875,272.83160400390625,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.428082466125488,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010314941406,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,8.19569468148984e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0005263603525236,290.9504089355469,294.1499938964844,272.8099975585937,271.11822509765625,274.5838623046875,272.83160400390625,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.428082466125488,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,8.184533362509683e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0005256435251794,290.947998046875,294.1499938964844,272.79998779296875,271.1134948730469,274.5661315917969,272.8218078613281,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.41430950164795,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,0.0005249134846962,290.9455871582031,294.1499938964844,272.7900085449219,271.1087951660156,274.5484924316406,272.8119812011719,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.400147438049316,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.0005234256386756,290.94073486328125,294.1499938964844,272.7699890136719,271.099365234375,274.5135192871094,272.7923889160156,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.370878219604492,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,8.149999484885484e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.0005234256386756,290.94073486328125,294.1499938964844,272.7699890136719,271.099365234375,274.5135192871094,272.7923889160156,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.370878219604492,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0005219288286752,290.93585205078125,294.1499938964844,272.75,271.0899963378906,274.4789123535156,272.7728271484375,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340852737426758,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0005219288286752,290.93585205078125,294.1499938964844,272.75,271.0899963378906,274.4789123535156,272.7728271484375,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340852737426758,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0005204631015658,290.930908203125,294.1499938964844,272.7300109863281,271.0806884765625,274.4447021484375,272.7532653808594,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.0141066052019596,60.0,-13.310991287231444,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74468994140625,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0005204631015658,290.930908203125,294.1499938964844,272.7300109863281,271.0806884765625,274.4447021484375,272.7532653808594,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.0141066052019596,60.0,-13.310991287231444,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,8.082240674411878e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.000109427019197,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0005190739175304,290.92596435546875,294.1499938964844,272.7099914550781,271.0714416503906,274.4108581542969,272.73370361328125,290.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282387733459473,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,8.082240674411878e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.000109427019197,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0005190739175304,290.92596435546875,294.1499938964844,272.7099914550781,271.0714416503906,274.4108581542969,272.73370361328125,290.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.282387733459473,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0005184230394661,290.9234619140625,294.1499938964844,272.70001220703125,271.0668640136719,274.3940734863281,272.72393798828125,290.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.268950462341309,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0005178095307201,290.92095947265625,294.1499938964844,272.69000244140625,271.0622863769531,274.3773803710937,272.71417236328125,290.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.256281852722168,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001089304423658,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0001089305878849,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,0.0005167191266082,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.34423828125,272.694580078125,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.7813228225804778e-08,0.0011021671816706,-0.0456821285188198,0.0,0.0,0.0,-0.0136435814201831,60.0,-13.233856201171877,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001034430970321,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001089304423658,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0001089305878849,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,0.0005167191266082,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.34423828125,272.694580078125,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.7813228225804778e-08,0.0011021671816706,-0.0456821285188198,0.0,0.0,0.0,-0.0136435814201831,60.0,-13.233856201171877,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001032691070577,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0005158500280231,290.910888671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3114318847656,272.6749572753906,290.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596411439058102e-08,0.0011003132676705,-0.0451156944036483,0.0,0.0,0.0,-0.0135360956192016,60.0,-13.216383934020996,-0.0,-8.254784944483617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001032691070577,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0005158500280231,290.910888671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3114318847656,272.6749572753906,290.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596411439058102e-08,0.0011003132676705,-0.0451156944036483,0.0,0.0,0.0,-0.0135360956192016,60.0,-13.216383934020996,-0.0,-8.254784944483617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0005152511293999,290.90576171875,294.1499938964844,272.6300048828125,271.0355224609375,274.2789001464844,272.6553039550781,290.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.205147743225098,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0005152511293999,290.90576171875,294.1499938964844,272.6300048828125,271.0355224609375,274.2789001464844,272.6553039550781,290.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.205147743225098,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,8.018315566005185e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0005149684729985,290.9006042480469,294.1499938964844,272.6099853515625,271.0268859863281,274.2466735839844,272.6355285644531,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201354026794434,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,8.018315566005185e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0005149684729985,290.9006042480469,294.1499938964844,272.6099853515625,271.0268859863281,274.2466735839844,272.6355285644531,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201354026794434,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,0.0001030914791044,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0001085601688828,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,8.018226071726531e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001085603144019,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0005149627104401,290.8980407714844,294.1499938964844,272.6000061035156,271.0226135253906,274.23065185546875,272.6255798339844,290.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984372347593,1.7375024086163652e-08,0.0010984198888763,-0.0445372760295867,0.0,0.0,0.0,-0.0134263429790735,60.0,-13.20277976989746,-0.0,-8.226405157074623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,0.0001031084902933,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001085780895664,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,8.019549568416551e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.0001085782278096,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.000515047693625,290.8954162597656,294.1499938964844,272.5899963378906,271.0184326171875,274.21466064453125,272.6156311035156,290.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396212470544015e-08,0.0010986009147018,-0.0445926375687122,0.0,0.0,0.0,-0.01343684643507,60.0,-13.20630931854248,-0.0,-8.229119430325228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0005155340768396,290.8901672363281,294.1499938964844,272.57000732421875,271.0101318359375,274.1828918457031,272.5956420898437,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517516326392982e-08,0.0010996378259733,-0.0449095703661441,0.0,0.0,0.0,-0.0134969800710678,60.0,-13.22094440460205,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0005155340768396,290.8901672363281,294.1499938964844,272.57000732421875,271.0101318359375,274.1828918457031,272.5956420898437,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517516326392982e-08,0.0010996378259733,-0.0449095703661441,0.0,0.0,0.0,-0.0134969800710678,60.0,-13.22094440460205,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
