time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0005164728499948,290.8848876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.1512756347656,272.5754699707031,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.246610641479492,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.0005164728499948,290.8848876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.1512756347656,272.5754699707031,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.246610641479492,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001036863977788,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001091866579372,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,8.064498251769692e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0001091867961804,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.000517934502568,290.8795166015625,294.1499938964844,272.5296936035156,270.9938659667969,274.1198425292969,272.5550537109375,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047745356336,1.8116249833610712e-08,0.0011047563748434,-0.046473704278469,0.0,0.0,0.0,-0.0137937925755977,60.0,-13.28490161895752,-0.0,-8.321616462581005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001036863977788,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001091866579372,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,8.064498251769692e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0001091867961804,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.000517934502568,290.8795166015625,294.1499938964844,272.5296936035156,270.9938659667969,274.1198425292969,272.5550537109375,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047745356336,1.8116249833610712e-08,0.0011047563748434,-0.046473704278469,0.0,0.0,0.0,-0.0137937925755977,60.0,-13.28490161895752,-0.0,-8.321616462581005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001040882780216,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001096098567359,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001096099877031,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.0005199419683776,290.87408447265625,294.1499938964844,272.5087890625,270.9852600097656,274.0885009765625,272.5341491699219,290.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090559419244,1.8616983510355567e-08,0.0011090373154729,-0.0477815680205822,0.0,0.0,0.0,-0.0140420235693454,60.0,-13.33670425415039,-0.0,-8.386246719283008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001040882780216,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001096098567359,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001096099877031,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.0005199419683776,290.87408447265625,294.1499938964844,272.5087890625,270.9852600097656,274.0885009765625,272.5341491699219,290.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090559419244,1.8616983510355567e-08,0.0011090373154729,-0.0477815680205822,0.0,0.0,0.0,-0.0140420235693454,60.0,-13.33670425415039,-0.0,-8.386246719283008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001043319352902,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001098664433811,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,8.114706724882126e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001098665743484,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,0.0005211590905673,290.8713684082031,294.1499938964844,272.4981384277344,270.9808044433594,274.0728454589844,272.5234375,290.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116520036011,1.8920585986847985e-08,0.0011116330279037,-0.0485744252800941,0.0,0.0,0.0,-0.0141925308853387,60.0,-13.36886978149414,-0.0,-8.425553943425258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0001045964090735,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001101449452107,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,8.135276584653184e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0001101450834539,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0005224802298471,290.8685913085937,294.1499938964844,272.4873962402344,270.9762878417969,274.0572204589844,272.5126037597656,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144697200506,1.9250126825909323e-08,0.0011144503951072,-0.0494349189102649,0.0,0.0,0.0,-0.0143558951094746,60.0,-13.403701782226562,-0.0,-8.468323642318867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,0.0001052049701684,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001107857897295,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,8.182609599316493e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001107859279727,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0005255201249383,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.02593994140625,272.490478515625,290.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209534713998,2.00084091517283e-08,0.0011209334479644,-0.0514145344495773,0.0,0.0,0.0,-0.0147318039089441,60.0,-13.484051704406738,-0.0,-8.567148057636589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,0.0001052049701684,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001107857897295,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,8.182609599316493e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001107859279727,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0005255201249383,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.02593994140625,272.490478515625,290.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209534713998,2.00084091517283e-08,0.0011209334479644,-0.0514145344495773,0.0,0.0,0.0,-0.0147318039089441,60.0,-13.484051704406738,-0.0,-8.567148057636589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001059070273186,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001115250925067,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,8.237213478423655e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.000111525223474,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.000529027020093,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.99468994140625,272.46783447265625,290.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.0883197393573028e-08,0.0011284124338999,-0.0536975599825382,0.0,0.0,0.0,-0.0151654677465558,60.0,-13.576789855957031,-0.0,-8.681867313953263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001059070273186,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001115250925067,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,8.237213478423655e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.000111525223474,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.000529027020093,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.99468994140625,272.46783447265625,290.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.0883197393573028e-08,0.0011284124338999,-0.0536975599825382,0.0,0.0,0.0,-0.0151654677465558,60.0,-13.576789855957031,-0.0,-8.681867313953263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,0.0001066958793671,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001123557958635,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.29856944619678e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,0.0001123559268307,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0005329675041139,290.8516540527344,294.1499938964844,272.42120361328125,270.947998046875,273.9633483886719,272.4447631835937,290.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.1866156885153032e-08,0.0011368162231519,-0.0562619119882583,0.0,0.0,0.0,-0.0156527571380138,60.0,-13.68199634552002,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,0.0001066958793671,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001123557958635,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.29856944619678e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,0.0001123559268307,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0005329675041139,290.8516540527344,294.1499938964844,272.42120361328125,270.947998046875,273.9633483886719,272.4447631835937,290.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.1866156885153032e-08,0.0011368162231519,-0.0562619119882583,0.0,0.0,0.0,-0.0156527571380138,60.0,-13.68199634552002,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,0.0001075625114026,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001132683973992,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,8.365973917534575e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0001132685283664,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0005372965242713,290.8458251953125,294.1499938964844,272.39874267578125,270.9383544921875,273.9319763183594,272.42138671875,290.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.294604328767491e-08,0.0011460486566647,-0.0590778701007366,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.79800796508789,-0.0,-8.955405661481566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,0.0001075625114026,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001132683973992,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,8.365973917534575e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0001132685283664,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0005372965242713,290.8458251953125,294.1499938964844,272.39874267578125,270.9383544921875,273.9319763183594,272.42138671875,290.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.294604328767491e-08,0.0011460486566647,-0.0590778701007366,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.79800796508789,-0.0,-8.955405661481566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001080230867955,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001137534054578,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,8.401795639656484e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,0.0001137535291491,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0005395971820689,290.8428649902344,294.1499938964844,272.38751220703125,270.9335327148437,273.916259765625,272.4096374511719,290.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509788455441,2.3519952208062026e-08,0.0011509553296491,-0.060573861002922,0.0,0.0,0.0,-0.0164726022630929,60.0,-13.85987663269043,-0.0,-9.032260095409585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001084972027456,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001142526671173,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,8.438671648036689e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001142527980846,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0005419654771685,290.8398742675781,294.1499938964844,272.3762512207031,270.9287109375,273.9005126953125,272.3978881835937,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560303391888,2.41107436238508e-08,0.0011560062412172,-0.0621134452521801,0.0,0.0,0.0,-0.0167654789984226,60.0,-13.923641204833984,-0.0,-9.11171795792143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.0001094879698939,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,8.515731315128505e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001152961267507,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0005469145835377,290.8338623046875,294.1499938964844,272.3537902832031,270.9191589355469,273.8689880371094,272.37432861328125,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057546615600586,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.0001094879698939,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,8.515731315128505e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001152961267507,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0005469145835377,290.8338623046875,294.1499938964844,272.3537902832031,270.9191589355469,273.8689880371094,272.37432861328125,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.057546615600586,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001163866545539,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.000552088196855,290.8277282714844,294.1499938964844,272.3314819335937,270.90972900390625,273.8373107910156,272.3508605957031,290.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.19818115234375,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001163866545539,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.000552088196855,290.8277282714844,294.1499938964844,272.3314819335937,270.90972900390625,273.8373107910156,272.3508605957031,290.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.19818115234375,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,0.0005574241513386,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.8055725097656,272.32763671875,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343932151794434,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,0.0005574241513386,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.8055725097656,272.32763671875,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343932151794434,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0005628655781038,290.8151550292969,294.1499938964844,272.28759765625,270.89166259765625,273.7737121582031,272.3047180175781,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493197441101074,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0001186587760457,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0005628655781038,290.8151550292969,294.1499938964844,272.28759765625,270.89166259765625,273.7737121582031,272.3047180175781,290.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.493197441101074,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001192376003018,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,0.0005656118737533,290.8119201660156,294.1499938964844,272.27685546875,270.8873596191406,273.7577514648437,272.2933959960937,290.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568726539611816,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,0.0005683664348907,290.8086853027344,294.1499938964844,272.2662048339844,270.8831787109375,273.74176025390625,272.2822265625,290.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644582748413086,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0005738940089941,290.8021240234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7097473144531,272.2602233886719,290.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796871185302734,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0005738940089941,290.8021240234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7097473144531,272.2602233886719,290.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796871185302734,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6776733398437,272.2388610839844,290.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949196815490724,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6776733398437,272.2388610839844,290.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949196815490724,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.64556884765625,272.2182312011719,289.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100333213806152,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.64556884765625,272.2182312011719,289.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100333213806152,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0005902503617107,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.61346435546875,272.19830322265625,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24942398071289,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.0005902503617107,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.61346435546875,272.19830322265625,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24942398071289,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.000592865224462,290.7782287597656,294.1499938964844,272.17730712890625,270.8515014648437,273.597412109375,272.188720703125,289.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.322150230407717,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0005954426014795,290.77471923828125,294.1499938964844,272.1683959960937,270.84881591796875,273.5813903808594,272.1793518066406,289.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393938064575195,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0006004130700603,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5493469238281,272.16131591796875,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.532851219177246,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
