time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0006004130700603,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5493469238281,272.16131591796875,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.532851219177246,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0006051544914953,290.7603454589844,294.1499938964844,272.1351928710937,270.8403015136719,273.5174255371094,272.14434814453125,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.665223121643066,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0006051544914953,290.7603454589844,294.1499938964844,272.1351928710937,270.8403015136719,273.5174255371094,272.14434814453125,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.665223121643066,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0001220541380462,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.493099787505344e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0006096852011978,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4856262207031,272.1284484863281,289.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408889889717,60.0,-15.791227340698242,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0001220541380462,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.493099787505344e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0006096852011978,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.4856262207031,272.1284484863281,289.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408889889717,60.0,-15.791227340698242,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001229315530508,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001294528628932,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4540100097656,272.11383056640625,289.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.2099365771264274e-08,0.0013097826158627,-0.1087367013096809,0.0,0.0,0.0,-0.0256830044090747,60.0,-15.911230087280272,-0.0,-1.1697358104356681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001229315530508,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001294528628932,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4540100097656,272.11383056640625,289.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.2099365771264274e-08,0.0013097826158627,-0.1087367013096809,0.0,0.0,0.0,-0.0256830044090747,60.0,-15.911230087280272,-0.0,-1.1697358104356681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001233567600138,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001299005089094,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.594415314495564e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001299006398767,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.000616192119196,290.7417907714844,294.1499938964844,272.1000061035156,270.8351745605469,273.43829345703125,272.10699462890625,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143552932888,4.2629352492440375e-08,0.0013143125688657,-0.1101013720035553,0.0,0.0,0.0,-0.0259457323700189,60.0,-15.96914291381836,-0.0,-1.1778417530194929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001237723627127,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001303381577599,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,9.626739483792336e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001303382741753,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0006182680954225,290.73797607421875,294.1499938964844,272.09393310546875,270.8349914550781,273.4226379394531,272.1005249023437,289.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187833828851,4.3147345252236846e-08,0.0013187401928007,-0.1114345863461494,0.0,0.0,0.0,-0.0262025166302919,60.0,-16.025615692138672,-0.0,-1.1857913051471769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0006222523516044,290.7303466796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3915100097656,272.0885925292969,289.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-16.133769989013672,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0006222523516044,290.7303466796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3915100097656,272.0885925292969,289.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-16.133769989013672,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0001253181399079,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001319659495493,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.746967407409102e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001319660659646,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.000625989632681,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.36065673828125,272.0780334472656,289.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352533569559,4.507402806552818e-08,0.0013352083042263,-0.1163884103298187,0.0,0.0,0.0,-0.0271576214581727,60.0,-16.23492431640625,-0.0,-1.2155938122759838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0001253181399079,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001319659495493,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.746967407409102e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001319660659646,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.000625989632681,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.36065673828125,272.0780334472656,289.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352533569559,4.507402806552818e-08,0.0013352083042263,-0.1163884103298187,0.0,0.0,0.0,-0.0271576214581727,60.0,-16.23492431640625,-0.0,-1.2155938122759838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001260061690118,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326904748566,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.800480620469898e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001326905912719,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0006294265040196,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.3301696777344,272.0690612792969,289.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342584262602,4.593161406774016e-08,0.0013425382785499,-0.1185907647013664,0.0,0.0,0.0,-0.0275827497243881,60.0,-16.327539443969727,-0.0,-1.228977879463855e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001260061690118,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326904748566,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.800480620469898e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001326905912719,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0006294265040196,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.3301696777344,272.0690612792969,289.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342584262602,4.593161406774016e-08,0.0013425382785499,-0.1185907647013664,0.0,0.0,0.0,-0.0275827497243881,60.0,-16.327539443969727,-0.0,-1.228977879463855e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.000126630286104,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.000133347697556,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.849022899288684e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001333478139713,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0006325440481305,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,273.3000793457031,272.0617980957031,289.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492339057847,4.670953046570504e-08,0.0013491872232407,-0.1205870956182479,0.0,0.0,0.0,-0.0279683824628591,60.0,-16.41030502319336,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.000126630286104,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.000133347697556,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,9.849022899288684e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001333478139713,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0006325440481305,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,273.3000793457031,272.0617980957031,289.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492339057847,4.670953046570504e-08,0.0013491872232407,-0.1205870956182479,0.0,0.0,0.0,-0.0279683824628591,60.0,-16.41030502319336,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001269177591893,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0001336504210485,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.871381189441308e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001336505229119,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0006339800311252,290.7028503417969,294.1499938964844,272.0560302734375,270.847900390625,273.28521728515625,272.0587463378906,289.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522969093173,4.706784650920781e-08,0.0013522498775273,-0.1215061545372009,0.0,0.0,0.0,-0.0281460080295801,60.0,-16.44810676574707,-0.0,-1.246823302381017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001271845103474,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.00013393133122,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.892129310173914e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001339314330834,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0006353125208988,290.6988220214844,294.1499938964844,272.05389404296875,270.85113525390625,273.2704467773437,272.0561828613281,289.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551391893997,4.7400344982406763e-08,0.0013550918083637,-0.1223587244749069,0.0,0.0,0.0,-0.0283108353614807,60.0,-16.482919692993164,-0.0,-1.2520696657247754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001276599796256,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001344320189673,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.929110092343764e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001344321208307,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0006376876262947,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2413330078125,272.05242919921875,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602052349597,4.7992990914735856e-08,0.0013601571554318,-0.1238777264952659,0.0,0.0,0.0,-0.0286046266555786,60.0,-16.544010162353516,-0.0,-1.26144826140262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001276599796256,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001344320189673,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.929110092343764e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001344321208307,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0006376876262947,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2413330078125,272.05242919921875,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602052349597,4.7992990914735856e-08,0.0013601571554318,-0.1238777264952659,0.0,0.0,0.0,-0.0286046266555786,60.0,-16.544010162353516,-0.0,-1.26144826140262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001280555297853,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348485384369,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.959874296328052e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001348486548522,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0006396634271368,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2127685546875,272.050537109375,289.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.1251407414674759,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.593170166015625,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001280555297853,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348485384369,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.959874296328052e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001348486548522,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0006396634271368,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2127685546875,272.050537109375,289.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.1251407414674759,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.593170166015625,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0006413798546418,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.1847839355469,272.0500793457031,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.632295608520508,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0006413798546418,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.1847839355469,272.0500793457031,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.632295608520508,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,0.0001287301856791,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001001234850264,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001355591084575,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0006430335342884,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.157470703125,272.0500183105469,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-16.666601181030273,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,0.0001287301856791,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001001234850264,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001355591084575,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0006430335342884,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.157470703125,272.0500183105469,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659010738134,60.0,-16.666601181030273,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0001288925413973,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001357299770461,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001002497592708,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001357300789095,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0006438445416279,290.6618957519531,294.1499938964844,272.04998779296875,270.893798828125,273.1440124511719,272.0500183105469,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529322865282666e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662212789058,60.0,-16.682992935180664,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001290524669457,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001358983718091,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001003741417662,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001358984736725,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0006446433835662,290.6576843261719,294.1499938964844,272.04998779296875,270.8989562988281,273.1307067871094,272.04998779296875,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750413199886,4.972865497165913e-08,0.0013749916106462,-0.128321573138237,0.0,0.0,0.0,-0.0294650346040725,60.0,-16.69898796081543,-0.0,-1.289115374447647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0006462107994593,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1044921875,272.04998779296875,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730113983154297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0006462107994593,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1044921875,272.04998779296875,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730113983154297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001296671689487,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001365457865176,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0006477139540947,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.07891845703125,272.04998779296875,289.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.759544372558594,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001296671689487,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001365457865176,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0006477139540947,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.07891845703125,272.04998779296875,289.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.759544372558594,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0006491451640613,290.6322326660156,294.1499938964844,272.04998779296875,270.92987060546875,273.05389404296875,272.04998779296875,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.787338256835938,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0006491451640613,290.6322326660156,294.1499938964844,272.04998779296875,270.92987060546875,273.05389404296875,272.04998779296875,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.787338256835938,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504649645648,290.62359619140625,294.1499938964844,272.04998779296875,270.9400329589844,273.02935791015625,272.04998779296875,289.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.812698364257812,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504649645648,290.62359619140625,294.1499938964844,272.04998779296875,270.9400329589844,273.02935791015625,272.04998779296875,289.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.812698364257812,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.000130339176394,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0006510707898996,290.6192932128906,294.1499938964844,272.04998779296875,270.9450988769531,273.017333984375,272.04998779296875,289.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.1332481376675794e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600860595703,60.0,-16.824024200439453,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000130451095174,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0001014619701891,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001373713021166,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0006516298744827,290.61492919921875,294.1499938964844,272.04998779296875,270.9501037597656,273.00543212890625,272.04998779296875,289.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199644284228e-08,0.0013898911420255,-0.1327777504920959,0.0,0.0,0.0,-0.0303292460739612,60.0,-16.834352493286133,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
