time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001306427584495,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375730353174,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0006525872740894,290.606201171875,294.1499938964844,272.04998779296875,270.9600524902344,272.98199462890625,272.04998779296875,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.171088091060484e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.0304476674646139,60.0,-16.851537704467773,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001306427584495,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375730353174,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0006525872740894,290.606201171875,294.1499938964844,272.04998779296875,270.9600524902344,272.98199462890625,272.04998779296875,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.171088091060484e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.0304476674646139,60.0,-16.851537704467773,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.000130780856125,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377184671582,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.000101718447695,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001377185544697,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0006532770930789,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9591369628906,272.04998779296875,289.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934558955952,5.188301344105639e-08,0.001393404090777,-0.133827269077301,0.0,0.0,0.0,-0.0305329971015453,60.0,-16.862512588500977,-0.0,-1.323873135561371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.000130780856125,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377184671582,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.000101718447695,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001377185544697,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0006532770930789,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9591369628906,272.04998779296875,289.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934558955952,5.188301344105639e-08,0.001393404090777,-0.133827269077301,0.0,0.0,0.0,-0.0305329971015453,60.0,-16.862512588500977,-0.0,-1.323873135561371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001308622886426,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001378042215947,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.000101781784906,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.000653683906421,290.5885925292969,294.1499938964844,272.04998779296875,270.9793701171875,272.93682861328125,272.04998779296875,289.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984493154577656e-08,0.0013942715013399,-0.134086325764656,0.0,0.0,0.0,-0.0305833052843809,60.0,-16.86601448059082,-0.0,-1.3255218789254286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001308622886426,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001378042215947,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.000101781784906,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.000653683906421,290.5885925292969,294.1499938964844,272.04998779296875,270.9793701171875,272.93682861328125,272.04998779296875,289.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.1984493154577656e-08,0.0013942715013399,-0.134086325764656,0.0,0.0,0.0,-0.0305833052843809,60.0,-16.86601448059082,-0.0,-1.3255218789254286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001017999165924,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0006538003217428,290.5797424316406,294.1499938964844,272.04998779296875,270.9887084960937,272.9150695800781,272.04998779296875,289.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013522378047134e-08,0.0013945196988061,-0.134160429239273,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.86223793029785,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001017999165924,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0006538003217428,290.5797424316406,294.1499938964844,272.04998779296875,270.9887084960937,272.9150695800781,272.04998779296875,289.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013522378047134e-08,0.0013945196988061,-0.134160429239273,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.86223793029785,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001308782666455,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001378210436087,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001017942122416,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0006537637091241,290.5752868652344,294.1499938964844,272.04998779296875,270.9933166503906,272.9043884277344,272.04998779296875,289.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.20043599294695e-08,0.0013944414677098,-0.1341370344161987,0.0,0.0,0.0,-0.03059315495193,60.0,-16.857715606689453,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001308588398387,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001378005836158,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001017791000776,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001378006709273,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0006536666769534,290.5708312988281,294.1499938964844,272.04998779296875,270.997802734375,272.89385986328125,272.04998779296875,289.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942865189164,5.198013042218008e-08,0.0013942344812676,-0.1340751945972442,0.0,0.0,0.0,-0.0305811427533626,60.0,-16.851470947265625,-0.0,-1.3254509667604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001307971251662,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0006533584091812,290.5618896484375,294.1499938964844,272.04998779296875,271.0066223144531,272.8731384277344,272.04998779296875,289.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190317864389726e-08,0.0013935769675299,-0.1338787376880645,0.0,0.0,0.0,-0.0305429976433515,60.0,-16.83547019958496,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001307971251662,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0006533584091812,290.5618896484375,294.1499938964844,272.04998779296875,271.0066223144531,272.8731384277344,272.04998779296875,289.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190317864389726e-08,0.0013935769675299,-0.1338787376880645,0.0,0.0,0.0,-0.0305429976433515,60.0,-16.83547019958496,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001307190104853,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001376533473376,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001016703463392,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001376534346491,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0006529682432301,290.5528869628906,294.1499938964844,272.04998779296875,271.0151062011719,272.8529663085937,272.04998779296875,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.180577034025192e-08,0.0013927444815635,-0.1336300522089004,0.0,0.0,0.0,-0.0304947104305028,60.0,-16.81566047668457,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001307190104853,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001376533473376,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001016703463392,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001376534346491,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0006529682432301,290.5528869628906,294.1499938964844,272.04998779296875,271.0151062011719,272.8529663085937,272.04998779296875,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.180577034025192e-08,0.0013927444815635,-0.1336300522089004,0.0,0.0,0.0,-0.0304947104305028,60.0,-16.81566047668457,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.00010159433441,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.000652480055578,290.5438842773437,294.1499938964844,272.04998779296875,271.0232849121094,272.8332824707031,272.04998779296875,289.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.7936954498291,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.00010159433441,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.000652480055578,290.5438842773437,294.1499938964844,272.04998779296875,271.0232849121094,272.8332824707031,272.04998779296875,289.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.7936954498291,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001304869947489,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374090206809,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001014898807625,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001374090934405,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.000651809212286,290.5348205566406,294.1499938964844,272.04998779296875,271.03106689453125,272.8141174316406,272.04998779296875,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.767822265625,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001304869947489,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374090206809,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001014898807625,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001374090934405,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.000651809212286,290.5348205566406,294.1499938964844,272.04998779296875,271.03106689453125,272.8141174316406,272.04998779296875,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.767822265625,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001304067118326,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,0.0001373244740534,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0001014274384942,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.000137324546813,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0006514081615023,290.5303039550781,294.1499938964844,272.04998779296875,271.0348205566406,272.8047180175781,272.04998779296875,289.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894683215767,5.1416378710200674e-08,0.0013894169824197,-0.132635697722435,0.0,0.0,0.0,-0.0303016826510429,60.0,-16.753171920776367,-0.0,-1.316305571208432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001303193857893,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001372325205011,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001013595247059,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001372325932607,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0006509720114991,290.5257568359375,294.1499938964844,272.04998779296875,271.0384521484375,272.7954406738281,272.04998779296875,289.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885379303246,5.1307512904941184e-08,0.001388486707583,-0.1323576271533966,0.0,0.0,0.0,-0.0302477143704891,60.0,-16.73758888244629,-0.0,-1.314542998898105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001301232841797,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000137026028824,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001012070060824,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001370261015836,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0006499924347735,290.51666259765625,294.1499938964844,272.04998779296875,271.04541015625,272.7772521972656,272.04998779296875,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.703514099121094,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001301232841797,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000137026028824,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001012070060824,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001370261015836,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0006499924347735,290.51666259765625,294.1499938964844,272.04998779296875,271.04541015625,272.7772521972656,272.04998779296875,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.703514099121094,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001299024152103,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.000136793431011,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001010352134471,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001367935183225,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0006488891667686,290.5075378417969,294.1499938964844,272.04998779296875,271.05194091796875,272.75958251953125,272.04998779296875,289.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840948231518,5.0787676286745416e-08,0.0013840440660715,-0.1310294419527053,0.0,0.0,0.0,-0.0299900230020284,60.0,-16.665767669677734,-0.0,-1.3061436732186849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001299024152103,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.000136793431011,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001010352134471,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001367935183225,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0006488891667686,290.5075378417969,294.1499938964844,272.04998779296875,271.05194091796875,272.75958251953125,272.04998779296875,289.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840948231518,5.0787676286745416e-08,0.0013840440660715,-0.1310294419527053,0.0,0.0,0.0,-0.0299900230020284,60.0,-16.665767669677734,-0.0,-1.3061436732186849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001296661648666,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001365446514682,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001365447242278,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0006477090064436,290.4984130859375,294.1499938964844,272.04998779296875,271.0579528808594,272.7423400878906,272.04998779296875,289.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314211191813e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.625699996948242,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001296661648666,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001365446514682,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001365447242278,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0006477090064436,290.4984130859375,294.1499938964844,272.04998779296875,271.0579528808594,272.7423400878906,272.04998779296875,289.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314211191813e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.625699996948242,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001006598467938,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0006464783800765,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,272.7255249023437,272.04998779296875,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.58391571044922,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001006598467938,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0006464783800765,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,272.7255249023437,272.04998779296875,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.58391571044922,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0006458545103669,290.4846496582031,294.1499938964844,272.04998779296875,271.0660400390625,272.7173156738281,272.04998779296875,289.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.562585830688477,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0006452283705584,290.4800720214844,294.1499938964844,272.04998779296875,271.0684509277344,272.7091979980469,272.04998779296875,289.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.54114532470703,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0006439791759476,290.47088623046875,294.1499938964844,272.04998779296875,271.0728454589844,272.6932373046875,272.04998779296875,289.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.498125076293945,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0006439791759476,290.47088623046875,294.1499938964844,272.04998779296875,271.0728454589844,272.6932373046875,272.04998779296875,289.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.498125076293945,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001286826300201,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001355089334538,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001000864867819,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001355090062133,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0006427960470318,290.461669921875,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710971688851,4.9267018908949474e-08,0.001371047925204,-0.1271403431892395,0.0,0.0,0.0,-0.0292361993342638,60.0,-16.456104278564453,-0.0,-1.2817274352983077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001286826300201,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001355089334538,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001000864867819,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001355090062133,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0006427960470318,290.461669921875,294.1499938964844,272.04998779296875,271.07666015625,272.6777648925781,272.04998779296875,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710971688851,4.9267018908949474e-08,0.001371047925204,-0.1271403431892395,0.0,0.0,0.0,-0.0292361993342638,60.0,-16.456104278564453,-0.0,-1.2817274352983077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.991831029765308e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001352813123958,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0006417160038836,290.4524230957031,294.1499938964844,272.04998779296875,271.079833984375,272.66265869140625,272.04998779296875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.41592025756836,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.991831029765308e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001352813123958,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0006417160038836,290.4524230957031,294.1499938964844,272.04998779296875,271.079833984375,272.66265869140625,272.04998779296875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.41592025756836,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0001282898447243,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0001350953243672,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.97809911496006e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001350953971268,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0006408340414054,290.44317626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.6479187011719,272.04998779296875,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669115724042,4.877736259345512e-08,0.0013668627943843,-0.1258868426084518,0.0,0.0,0.0,-0.0289934650063514,60.0,-16.37976837158203,-0.0,-1.2739143073758896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0001282898447243,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0001350953243672,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,9.97809911496006e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001350953971268,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0006408340414054,290.44317626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.6479187011719,272.04998779296875,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669115724042,4.877736259345512e-08,0.0013668627943843,-0.1258868426084518,0.0,0.0,0.0,-0.0289934650063514,60.0,-16.37976837158203,-0.0,-1.2739143073758896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001282196171814,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.000135021371534,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.972637053579092e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0001350214442936,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0006404832820408,290.4385681152344,294.1499938964844,272.04998779296875,271.0833435058594,272.64068603515625,272.04998779296875,289.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661631383001,4.868980596484107e-08,0.0013661143602803,-0.1256626546382904,0.0,0.0,0.0,-0.028950061649084,60.0,-16.36372947692871,-0.0,-1.2725197962026868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
