time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,9.968230733647944e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001349617814412,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0006402002763934,290.4339294433594,294.1499938964844,272.04998779296875,271.0841979980469,272.6335754394531,272.04998779296875,289.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.8619185122333874e-08,0.0013655107468366,-0.1254817992448806,0.0,0.0,0.0,-0.0289150513708591,60.0,-16.349300384521484,-0.0,-1.27139543337762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001280886499444,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001348834630334,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.962449985323474e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001348835212411,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0006398290279321,290.42462158203125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647672021761,4.852651969144972e-08,0.0013647186569869,-0.1252444982528686,0.0,0.0,0.0,-0.0288691166788339,60.0,-16.32502555847168,-0.0,-1.269920915092371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001280886499444,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001348834630334,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.962449985323474e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001348835212411,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0006398290279321,290.42462158203125,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647672021761,4.852651969144972e-08,0.0013647186569869,-0.1252444982528686,0.0,0.0,0.0,-0.0288691166788339,60.0,-16.32502555847168,-0.0,-1.269920915092371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001280627766391,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0001348562218481,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,9.960438910638914e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001348562800558,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0006396998651325,290.415283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644912978634,4.849426105124621e-08,0.0013644427526742,-0.1251618713140487,0.0,0.0,0.0,-0.0288531240075826,60.0,-16.307422637939453,-0.0,-1.269407903237152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001280627766391,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0001348562218481,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,9.960438910638914e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0001348562800558,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0006396998651325,290.415283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644912978634,4.849426105124621e-08,0.0013644427526742,-0.1251618713140487,0.0,0.0,0.0,-0.0288531240075826,60.0,-16.307422637939453,-0.0,-1.269407903237152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001280185388168,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348096411675,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,9.956998110283166e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001348096993751,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.000639478850644,290.4059143066406,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640199322253,4.84390980659555e-08,0.0013639715034514,-0.1250205785036087,0.0,0.0,0.0,-0.0288257785141468,60.0,-16.29161834716797,-0.0,-1.2685306671755825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001280185388168,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348096411675,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,9.956998110283166e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001348096993751,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.000639478850644,290.4059143066406,294.1499938964844,272.04998779296875,271.085693359375,272.59259033203125,272.04998779296875,289.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640199322253,4.84390980659555e-08,0.0013639715034514,-0.1250205785036087,0.0,0.0,0.0,-0.0288257785141468,60.0,-16.29161834716797,-0.0,-1.2685306671755825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001278798736166,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001346636126982,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.946212958311662e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001346636854577,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0006387862376868,290.39654541015625,294.1499938964844,272.04998779296875,271.085693359375,272.5796203613281,272.04998779296875,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625426217913,4.82662301237724e-08,0.0013624943094328,-0.1245777755975723,0.0,0.0,0.0,-0.0287400856614112,60.0,-16.268186569213867,-0.0,-1.265783851067681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001278798736166,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001346636126982,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.946212958311662e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001346636854577,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0006387862376868,290.39654541015625,294.1499938964844,272.04998779296875,271.085693359375,272.5796203613281,272.04998779296875,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625426217913,4.82662301237724e-08,0.0013624943094328,-0.1245777755975723,0.0,0.0,0.0,-0.0287400856614112,60.0,-16.268186569213867,-0.0,-1.265783851067681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001277783012483,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001345566561212,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,9.938312723534182e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001345567143289,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0006382788415066,290.391845703125,294.1499938964844,272.04998779296875,271.085693359375,272.5732421875,272.04998779296875,289.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614605413749,4.8139607855546274e-08,0.0013614123454317,-0.1242533847689628,0.0,0.0,0.0,-0.0286773182451725,60.0,-16.25277328491211,-0.0,-1.2637737256682158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001276561524718,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001344280171906,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.92881177808158e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001344280899502,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0006376686505973,290.3871459960937,294.1499938964844,272.04998779296875,271.085693359375,272.5669250488281,272.04998779296875,289.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601590180769,4.798733499455921e-08,0.0013601110549643,-0.1238632202148437,0.0,0.0,0.0,-0.0286018326878547,60.0,-16.234899520874023,-0.0,-1.26135844880082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001273474335903,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001341029274044,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,9.904801117954776e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001341029856121,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0006361265550367,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356869819574,4.7602501496157856e-08,0.0013568222057074,-0.1228769570589065,0.0,0.0,0.0,-0.0284110624343156,60.0,-16.19108009338379,-0.0,-1.2552648342989414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001273474335903,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001341029274044,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,9.904801117954776e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001341029856121,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0006361265550367,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5545654296875,272.04998779296875,289.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356869819574,4.7602501496157856e-08,0.0013568222057074,-0.1228769570589065,0.0,0.0,0.0,-0.0284110624343156,60.0,-16.19108009338379,-0.0,-1.2552648342989414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001269635104108,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001336986460955,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,9.874939860310404e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001336987043032,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0006342087872326,290.3683166503906,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527792179957,4.7123918989200326e-08,0.0013527320697903,-0.1216499432921409,0.0,0.0,0.0,-0.0281738191843032,60.0,-16.136558532714844,-0.0,-1.247707217544303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001269635104108,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001336986460955,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,9.874939860310404e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001336987043032,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0006342087872326,290.3683166503906,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527792179957,4.7123918989200326e-08,0.0013527320697903,-0.1216499432921409,0.0,0.0,0.0,-0.0281738191843032,60.0,-16.136558532714844,-0.0,-1.247707217544303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001265088794752,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001332198880845,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.839579433901235e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001332199462922,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.000631937815342,290.35888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.6557207866726464e-08,0.001347888726741,-0.1201962977647781,0.0,0.0,0.0,-0.0278928875923156,60.0,-16.072980880737305,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001265088794752,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001332198880845,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.839579433901235e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001332199462922,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.000631937815342,290.35888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.6557207866726464e-08,0.001347888726741,-0.1201962977647781,0.0,0.0,0.0,-0.0278928875923156,60.0,-16.072980880737305,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001259887649212,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001326721830992,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.799125837162136e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001326722413068,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0006293397163972,290.3494873046875,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590886959476848e-08,0.0013423475902527,-0.1185323745012283,0.0,0.0,0.0,-0.0275714937597513,60.0,-16.000843048095703,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001259887649212,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001326721830992,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.799125837162136e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,0.0001326722413068,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0006293397163972,290.3494873046875,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590886959476848e-08,0.0013423475902527,-0.1185323745012283,0.0,0.0,0.0,-0.0275714937597513,60.0,-16.000843048095703,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001257082476513,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.00013237677922,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,9.777308150660248e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001323768374277,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.000627938483376,290.34478759765625,294.1499938964844,272.04998779296875,271.085693359375,272.513916015625,272.04998779296875,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920440907357e-08,0.0013393590925261,-0.1176345869898796,0.0,0.0,0.0,-0.0273981560021638,60.0,-15.96202278137207,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001254106900887,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001320634473813,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,9.754164784681052e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.000132063505589,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0006264521507546,290.340087890625,294.1499938964844,272.04998779296875,271.085693359375,272.5084228515625,272.04998779296875,289.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518830820643417e-08,0.0013361892197281,-0.1166819781064987,0.0,0.0,0.0,-0.0272142942994833,60.0,-15.921075820922852,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0001247761247213,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.000131395223434,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.704810508992524e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001313952816417,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0006232823943719,290.3306884765625,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439734269112705e-08,0.0013294288655743,-0.1146494597196579,0.0,0.0,0.0,-0.0268221944570541,60.0,-15.834222793579102,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0001247761247213,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.000131395223434,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.704810508992524e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001313952816417,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0006232823943719,290.3306884765625,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439734269112705e-08,0.0013294288655743,-0.1146494597196579,0.0,0.0,0.0,-0.0268221944570541,60.0,-15.834222793579102,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001240930432686,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.651681466493756e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0006198702612891,290.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.740516662597656,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001240930432686,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.651681466493756e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0006198702612891,290.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.740516662597656,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0006162663921713,290.31201171875,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.641249656677246,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0006162663921713,290.31201171875,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.641249656677246,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0006125828949734,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538945198059082,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0006125828949734,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538945198059082,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001222583814524,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,0.0001287439226871,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,9.50898538576439e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001287439808947,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0006107057561166,290.29803466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4623718261719,272.04998779296875,289.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026057276874,-0.1065719798207283,0.0,0.0,0.0,-0.0252665057778358,60.0,-15.48687744140625,-0.0,-1.1569419200441189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001218786055687,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001283440069528,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.47944718063809e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069030761719,0.0,0.0,0.0001283440506085,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0006088087102398,290.2933959960937,294.1499938964844,272.04998779296875,271.085693359375,272.4576416015625,272.04998779296875,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-15.434399604797363,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001275216054636,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0006049076328054,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.327295303344728,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001275216054636,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0006049076328054,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.327295303344728,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001202837884193,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001266645849682,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.355405927635728e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0001266646286239,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006008422351442,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816080125048,3.8798038559662025e-08,0.0012815692462027,-0.1002230793237686,0.0,0.0,0.0,-0.0240464732050895,60.0,-15.21648120880127,-0.0,-1.1198717686511372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001202837884193,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001266645849682,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.355405927635728e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0001266646286239,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006008422351442,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816080125048,3.8798038559662025e-08,0.0012815692462027,-0.1002230793237686,0.0,0.0,0.0,-0.0240464732050895,60.0,-15.21648120880127,-0.0,-1.1198717686511372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001194391879835,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0005966232856735,290.2657775878906,294.1499938964844,272.04998779296875,271.085693359375,272.4306030273437,272.04998779296875,289.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.102242469787598,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001194391879835,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0005966232856735,290.2657775878906,294.1499938964844,272.04998779296875,271.085693359375,272.4306030273437,272.04998779296875,289.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.102242469787598,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001185638684546,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0005922509008087,290.2566223144531,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.98423194885254,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0001185638684546,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0005922509008087,290.2566223144531,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.98423194885254,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
