time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.0001181134721264,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.000124379133922,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,9.186603710986674e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0001243791775777,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,0.000590001058299,290.2520751953125,294.1499938964844,272.04998779296875,271.085693359375,272.4179382324219,272.04998779296875,289.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310894603368e-08,0.0012584476498886,-0.0932316184043884,0.0,0.0,0.0,-0.0227055624127388,60.0,-14.92362117767334,-0.0,-1.079823732652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0001176520163426,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0001238932018168,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.150712139671668e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001238932454725,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0005876959767192,290.2475280761719,294.1499938964844,272.04998779296875,271.085693359375,272.4138488769531,272.04998779296875,289.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535670539364,3.5517995655709456e-08,0.0012535315472632,-0.0917433649301529,0.0,0.0,0.0,-0.022420460358262,60.0,-14.862019538879396,-0.0,-1.071402593311177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,9.075280104298145e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.000582851411309,290.2384948730469,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.734179496765137,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,9.075280104298145e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.000582851411309,290.2384948730469,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.734179496765137,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,8.99464066606015e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0001217801618622,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0005776724428869,290.2294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.598640441894531,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,8.99464066606015e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0001217801618622,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0005776724428869,290.2294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.598640441894531,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001145578135037,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0001206348606501,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001206348970299,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0005722398054786,290.2205505371094,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661809174465816e-08,0.00122056750115,-0.0817496329545974,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.455876350402832,-0.0,-1.0157884844375077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001145578135037,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0001206348606501,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,8.910051838029176e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001206348970299,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0005722398054786,290.2205505371094,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205991661176,3.1661809174465816e-08,0.00122056750115,-0.0817496329545974,0.0,0.0,0.0,-0.0205088313668966,60.0,-14.455876350402832,-0.0,-1.0157884844375077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001134467456722,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.000119464850286,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,8.823636017041281e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001194648939417,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0005666898214258,290.2117004394531,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277181650717466e-08,0.0012087306240573,-0.0781552270054817,0.0,0.0,0.0,-0.0198224261403083,60.0,-14.30895709991455,-0.0,-9.961802049929248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001134467456722,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.000119464850286,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,8.823636017041281e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001194648939417,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0005666898214258,290.2117004394531,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277181650717466e-08,0.0012087306240573,-0.0781552270054817,0.0,0.0,0.0,-0.0198224261403083,60.0,-14.30895709991455,-0.0,-9.961802049929248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,0.000112893685582,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0001188824608107,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,8.780620555626228e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001188824971904,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0005639272276312,290.207275390625,294.1499938964844,272.04998779296875,271.085693359375,272.3797302246094,272.04998779296875,289.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028681812807,2.9587964078814373e-08,0.0012028384953737,-0.0763649567961692,0.0,0.0,0.0,-0.0194807592779397,60.0,-14.23489475250244,-0.0,-9.864911021395528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001123489200836,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001183087952085,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,8.738249744055793e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001183088315883,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0005612059612758,290.202880859375,294.1499938964844,272.04998779296875,271.085693359375,272.376220703125,272.04998779296875,289.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.8909083127359736e-08,0.0011970347259193,-0.0746008306741714,0.0,0.0,0.0,-0.0191442146897315,60.0,-14.161240577697754,-0.0,-9.769934194991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001113122561946,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.000117217132356,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,8.657619764562696e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001172171687358,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.000556027633138,290.1941223144531,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860178783535,2.7617216957764867e-08,0.0011859902879223,-0.071241945028305,0.0,0.0,0.0,-0.0185037907212972,60.0,-14.01796054840088,-0.0,-9.590467442421868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001113122561946,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.000117217132356,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,8.657619764562696e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001172171687358,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.000556027633138,290.1941223144531,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860178783535,2.7617216957764867e-08,0.0011859902879223,-0.071241945028305,0.0,0.0,0.0,-0.0185037907212972,60.0,-14.01796054840088,-0.0,-9.590467442421868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0001103639078792,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001162184780696,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,8.583859744248912e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001162185144494,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0005512904026545,290.1854248046875,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759131448343,2.64354298451508e-08,0.0011758867185562,-0.0681672021746635,0.0,0.0,0.0,-0.0179179366677999,60.0,-13.88469409942627,-0.0,-9.427746761048185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0001103639078792,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001162184780696,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872741699219,0.0,0.0,8.583859744248912e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001162185144494,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0005512904026545,290.1854248046875,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759131448343,2.64354298451508e-08,0.0011758867185562,-0.0681672021746635,0.0,0.0,0.0,-0.0179179366677999,60.0,-13.88469409942627,-0.0,-9.427746761048185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001095009720302,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001153097618953,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,8.516741945641115e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0001153097982751,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0005469798925332,290.1767883300781,294.1499938964844,272.04998779296875,271.085693359375,272.3562927246094,272.04998779296875,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667183134704,2.5360094468851457e-08,0.0011666930513456,-0.0653677657246589,0.0,0.0,0.0,-0.0173848532140254,60.0,-13.761993408203123,-0.0,-9.280891788421289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001095009720302,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001153097618953,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768371582031,0.0,0.0,8.516741945641115e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0001153097982751,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0005469798925332,290.1767883300781,294.1499938964844,272.04998779296875,271.085693359375,272.3562927246094,272.04998779296875,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667183134704,2.5360094468851457e-08,0.0011666930513456,-0.0653677657246589,0.0,0.0,0.0,-0.0173848532140254,60.0,-13.761993408203123,-0.0,-9.280891788421289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,0.0001087416094378,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001145101196016,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,8.457680814899504e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0001145101559814,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005431867321021,290.1681823730469,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586270993575,2.441383806228714e-08,0.0011586027685552,-0.0629031285643577,0.0,0.0,0.0,-0.0169157590717077,60.0,-13.651063919067385,-0.0,-9.15261679779178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,0.0001087416094378,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001145101196016,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,8.457680814899504e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0001145101559814,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005431867321021,290.1681823730469,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586270993575,2.441383806228714e-08,0.0011586027685552,-0.0629031285643577,0.0,0.0,0.0,-0.0169157590717077,60.0,-13.651063919067385,-0.0,-9.15261679779178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001084026007447,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0001141531320172,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,8.431313472101465e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.000114153168397,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0005414932966232,290.1639099121094,294.1499938964844,272.04998779296875,271.085693359375,272.346923828125,272.04998779296875,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550148483365,2.3991400865952528e-08,0.0011549908667802,-0.0618024691939353,0.0,0.0,0.0,-0.0167063400149345,60.0,-13.600736618041992,-0.0,-9.095638375811177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001080924557754,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0001138265361078,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,8.407191489823163e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.0001138265724875,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,0.000539944099728,290.1596069335937,294.1499938964844,272.04998779296875,271.085693359375,272.3439025878906,272.04998779296875,289.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517101665958,2.360492956654525e-08,0.0011516865342855,-0.0607953295111656,0.0,0.0,0.0,-0.0165147520601749,60.0,-13.553803443908691,-0.0,-9.043667148489477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0001075612162821,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001132671168306,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,8.365872781723738e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001132671459345,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0005372904124669,290.15106201171875,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460495879873,2.29429542031312e-08,0.0011460266541689,-0.0590698085725307,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.4705171585083,-0.0,-8.954992125609351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0001075612162821,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001132671168306,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,8.365872781723738e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001132671459345,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0005372904124669,290.15106201171875,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460495879873,2.29429542031312e-08,0.0011460266541689,-0.0590698085725307,0.0,0.0,0.0,-0.0161865837872028,60.0,-13.4705171585083,-0.0,-8.954992125609351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001128265939769,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0005352007574401,290.1425476074219,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421676959538672e-08,0.0011415695771574,-0.0577106736600399,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.401948928833008,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001128265939769,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0005352007574401,290.1425476074219,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421676959538672e-08,0.0011415695771574,-0.0577106736600399,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.401948928833008,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0005333910812623,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.3439302444458,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0005333910812623,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.3439302444458,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286999702453612,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286999702453612,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0005305130616761,290.1212463378906,294.1499938964844,272.0563659667969,271.0917663574219,272.3183288574219,272.0532531738281,289.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.257479667663574,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0005295076989568,290.1169738769531,294.1499938964844,272.05908203125,271.0943603515625,272.31573486328125,272.0550537109375,289.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22715187072754,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0005274233408272,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.0598449707031,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.164007186889648,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0005274233408272,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.0598449707031,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.164007186889648,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0001052382722264,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001108209398807,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0005256868316791,290.1017150878906,294.1499938964844,272.07257080078125,271.1072082519531,272.3068542480469,272.06494140625,289.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.004840560232424e-08,0.001121278735809,-0.0515189282596111,0.0,0.0,0.0,-0.014751648530364,60.0,-13.110787391662598,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0001051493527484,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001107273055822,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.000110727334686,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0005252426490187,290.1000061035156,294.1499938964844,272.07440185546875,271.10894775390625,272.3059387207031,272.0663452148437,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937607120823493e-08,0.0011203314643353,-0.05122971534729,0.0,0.0,0.0,-0.0146967219188809,60.0,-13.097155570983888,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001102464084397,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0005229614907875,290.091552734375,294.1499938964844,272.08453369140625,271.1186218261719,272.3014831542969,272.07452392578125,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.0497441738843917,0.0,0.0,0.0,-0.0144146289676427,60.0,-13.02659034729004,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001102464084397,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0005229614907875,290.091552734375,294.1499938964844,272.08453369140625,271.1186218261719,272.3014831542969,272.07452392578125,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.0497441738843917,0.0,0.0,0.0,-0.0144146289676427,60.0,-13.02659034729004,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827819824219,0.0,0.0,0.0001042172225425,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0001097457279684,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,8.105784218059853e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001097457570722,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0005205865018069,290.0830993652344,294.1499938964844,272.09619140625,271.12969970703125,272.29736328125,272.0841369628906,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104198638349,1.8776136201381632e-08,0.0011104010045528,-0.0481972023844718,0.0,0.0,0.0,-0.0141209363937377,60.0,-12.952771186828612,-0.0,-8.406839668850807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
