time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004811383550986,289.4375915527344,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.640708923339844,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0004813172272406,289.4290771484375,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.6512451171875,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0004813172272406,289.4290771484375,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.6512451171875,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0004814653948415,289.4205627441406,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662537574768066,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,0.0004814653948415,289.4205627441406,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662537574768066,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.0004815246211364,289.41632080078125,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66850757598877,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0004815740103367,289.4120788574219,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67467212677002,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0004816390865016,289.403564453125,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687618255615234,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0004816390865016,289.403564453125,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687618255615234,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0004816635919269,289.3950500488281,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701289176940918,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0004816635919269,289.3950500488281,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701289176940918,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0004816316650249,289.38653564453125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715925216674805,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0004816316650249,289.38653564453125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715925216674805,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0004815369029529,289.3780212402344,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.732006072998049,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0004815369029529,289.3780212402344,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.732006072998049,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,0.0004814693820662,289.373779296875,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740680694580078,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.000481387367472,289.3695373535156,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,273.12579345703125,288.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74970245361328,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0004811820981558,289.36102294921875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.768850326538086,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0004811820981558,289.36102294921875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.768850326538086,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0004809275560546,289.3525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789308547973633,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0004809275560546,289.3525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789308547973633,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,0.0004806308133993,289.34405517578125,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81110668182373,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,0.0004806308133993,289.34405517578125,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81110668182373,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0004802907642442,289.3356018066406,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.834165573120115,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0004802907642442,289.3356018066406,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.834165573120115,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001012123757391,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0004801079048775,289.33135986328125,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.95025634765625,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.846060752868652,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,7.472517609130591e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,0.0004799156449735,289.3271179199219,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.92681884765625,288.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.858223915100098,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0004795077547896,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.88322925567627,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0004795077547896,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.88322925567627,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0004790723905898,289.31024169921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.909122467041016,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0004790723905898,289.31024169921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.909122467041016,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0004786171775776,289.3017883300781,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93582248687744,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0004786171775776,289.3017883300781,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93582248687744,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.000478150031995,289.2933654785156,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.963333129882812,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.000478150031995,289.2933654785156,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.963333129882812,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001007499522529,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,7.441357593052089e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001007499595289,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0004779144073836,289.2891540527344,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,272.6896057128906,288.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.977356910705566,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,0.0001007002865662,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001007002938422,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0004776787827722,289.28497314453125,294.1499938964844,272.49285888671875,271.3184814453125,272.8475036621094,272.6607971191406,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991570472717283,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,0.0004772114625666,289.2765808105469,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020574569702148,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,0.0004772114625666,289.2765808105469,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020574569702148,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
