time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.0001005052181426,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0004767534555867,289.2681884765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.050271034240724,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.0001005052181426,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0004767534555867,289.2681884765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.050271034240724,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,9.538883750792591e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001004490331979,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,7.419131725328043e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001004490404739,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0004764869518112,289.2631530761719,294.1499938964844,272.320556640625,271.1495361328125,272.8265686035156,272.5057373046875,288.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.068470001220703,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.53540438786149e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0001004123987513,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,7.416425796691328e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001004124060273,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0004763131728395,289.2597961425781,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,272.481201171875,288.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733228279960258e-09,0.0010159774683415,-0.0193112641572952,0.0,0.0,0.0,-0.008646510541439,60.0,-11.080731391906738,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0004758916329592,289.2514343261719,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.11173152923584,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0004758916329592,289.2514343261719,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.11173152923584,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.52291811699979e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001002809076453,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,7.406714576063678e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0001002809149213,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,0.000475689448649,289.24725341796875,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,272.3881530761719,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.127479553222656,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.519013110548258e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001002397839329,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,7.403676863759756e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001002397912088,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45758056640625,0.0,0.0,0.0004754943947773,289.2430725097656,294.1499938964844,272.1591491699219,270.991455078125,272.8011474609375,272.3567810058594,288.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764037400484,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.143345832824709,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0004751220403704,289.2347412109375,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.175335884094238,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,0.0004751220403704,289.2347412109375,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.175335884094238,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004747670900542,289.2264099121094,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.23052978515625,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.2074556350708,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004747670900542,289.2264099121094,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.23052978515625,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.2074556350708,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0004744223551824,289.21807861328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.239380836486816,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0004744223551824,289.21807861328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.239380836486816,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0004740849253721,289.20977783203125,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.2708101272583,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0004740849253721,289.20977783203125,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.2708101272583,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215393066406,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,0.0004739183350466,289.20562744140625,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,272.0730285644531,288.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.286298751831056,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0004737540730275,289.20147705078125,294.1499938964844,271.8321838378906,270.67218017578125,272.7300109863281,272.0418701171875,288.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.3015775680542,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.0004734352987725,289.19317626953125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33139419555664,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.0004734352987725,289.19317626953125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33139419555664,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0004731311346404,289.18487548828125,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360370635986328,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0004731311346404,289.18487548828125,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360370635986328,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,0.0004728559870272,289.1766052246094,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38841438293457,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,0.0004728559870272,289.1766052246094,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38841438293457,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0004726132610812,289.1683349609375,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415547370910645,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0004726132610812,289.1683349609375,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415547370910645,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.9609860626515e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,0.0004725062754005,289.1642150878906,294.1499938964844,271.5715637207031,270.4194641113281,272.648681640625,271.773193359375,288.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428781509399414,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0004724106402136,289.1600646972656,294.1499938964844,271.54571533203125,270.39453125,272.63885498046875,271.7451171875,288.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441776275634766,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004722547600977,289.1518249511719,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.467007637023926,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004722547600977,289.1518249511719,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.467007637023926,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.050000000745058,0.0004721436707768,289.1435852050781,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1484680175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491259574890137,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.050000000745058,0.0004721436707768,289.1435852050781,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1484680175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491259574890137,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289306640625,0.6366156935691833,0.050000000745058,0.0408313199877738,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210876464844,0.6366156935691833,0.050000000745058,0.0429973453283309,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.6366156935691833,0.050000000745058,0.0317576937377452,290.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.6366156935691833,0.050000000745058,0.0429973453283309,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.6366156935691833,0.050000000745058,0.20396089553833,288.38018798828125,291.1499938964844,271.42779541015625,270.2817687988281,284.957275390625,287.7659912109375,288.0438537597656,1.0,0.1097102835774421,0.1626982539892196,0.1626982539892196,1.0,1.0,-0.4348112046718597,0.0129557345062494,0.421855479478836,-0.0956086292862892,0.0,0.0,0.0,10.21559238433838,60.0,-241.40109252929688,-0.0,12.284664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.633525013923645,0.050000000745058,0.0452279485762119,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745788574219,0.633525013923645,0.050000000745058,0.0476272068917751,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749450683594,0.633525013923645,0.050000000745058,0.035177294164896,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.633525013923645,0.050000000745058,0.0476272068917751,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.633525013923645,0.050000000745058,0.2259229719638824,287.93365478515625,291.1499938964844,271.4056701660156,270.2616271972656,286.5534362792969,291.46026611328125,287.8048095703125,1.0,0.1210878565907478,0.3253965079784393,0.3253965079784393,1.0,1.0,-0.4819133281707763,0.0564020462334156,0.4255112707614898,-0.0640430897474289,0.0,0.0,0.0,12.52835178375244,60.0,-379.4189453125,-0.0,16.677284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0480962134897708,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.035523697733879,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0480962134897708,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.2281477302312851,287.5521850585937,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4216613769531,1.0,0.1405669003725052,0.6507930159568787,0.6507930159568787,1.0,1.0,-0.4866595566272735,0.1839723289012909,0.3026872277259826,0.0615390166640281,0.0,0.0,0.0,20.074928283691406,60.0,-741.9852905273438,-0.0,23.17576026916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0480962134897708,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.035523697733879,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.0480962134897708,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.5722653269767761,0.050000000745058,0.2281477302312851,287.5521850585937,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4216613769531,1.0,0.1405669003725052,0.6507930159568787,0.6507930159568787,1.0,1.0,-0.4866595566272735,0.1839723289012909,0.3026872277259826,0.0615390166640281,0.0,0.0,0.0,20.074928283691406,60.0,-741.9852905273438,-0.0,23.17576026916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.550285279750824,0.050000000745058,0.0458104945719242,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.550285279750824,0.050000000745058,0.0482406578958034,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.550285279750824,0.050000000745058,0.0356303863227367,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.550285279750824,0.050000000745058,0.0482406578958034,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.550285279750824,0.050000000745058,0.2288329154253006,287.200439453125,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,291.6078796386719,286.9650573730469,1.0,0.1489602923393249,0.8134912848472595,0.8134912848472595,1.0,1.0,-0.4881211221218109,0.2011976540088653,0.2869234681129455,0.0782239958643913,0.0,0.0,0.0,23.74073600769043,60.0,-1085.9034423828125,-0.0,26.32316017150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.36587629072241e-24,1.2478700510339358e-20,-1.2476335290775341e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.0007751353550702,-68.7784652709961,287.6806030273437,0.5333400368690491,0.050000000745058,0.0459414720535278,291.3594055175781,297.1499938964844,293.1499938964844,0.0006139880279079,-57.36975860595703,287.4635925292969,0.5333400368690491,0.050000000745058,0.0483785793185234,291.0322265625,297.1499938964844,293.1499938964844,0.0004851692647207,-29.31637382507324,287.12158203125,0.5333400368690491,0.050000000745058,0.0357322543859481,290.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.5333400368690491,0.050000000745058,0.0483785793185234,291.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663879394531,0.5333400368690491,0.050000000745058,0.2294871658086776,286.73016357421875,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026611328125,286.5054931640625,1.0,0.1565191596746444,0.8501313328742981,0.8501313328742981,1.0,1.0,-0.4895167350769043,0.2035895586013794,0.2859271764755249,0.0801712721586227,0.0,0.0,1.0,27.242456436157227,60.0,-1129.740478515625,-2598.215087890625,29.351247787475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,303.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,2499.51708984375,18000.0,0.0,0.0,5.475675425259397e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337831787765026,0.0398535132408142,-0.0060703339986503,0.0,5.5571145907151744e-08,0.0,0.0,0.2578604519367218,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
