time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017425508704036,-147.83103942871094,290.0776672363281,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3580322265625,297.1499938964844,293.1499938964844,0.0014890956226736,-133.0311737060547,289.70220947265625,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0417785644531,297.1499938964844,293.1499938964844,0.0014240051386877,-93.96147918701172,289.57537841796875,0.5102628469467163,0.050000000745058,0.0359179861843586,290.8120422363281,297.1499938964844,293.1499938964844,0.0015622150385752,-139.56333923339844,289.7718505859375,0.5102628469467163,0.050000000745058,0.0486300438642501,291.60516357421875,297.1499938964844,293.1499938964844,0.0012336232466623,-522.7799682617188,289.3287353515625,0.5102628469467163,0.050000000745058,0.2306800037622451,287.6903686523437,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.3876342773437,1.0,0.1693478375673294,0.92341148853302,0.92341148853302,1.0,1.0,-0.4920613169670105,0.2065384685993194,0.285522848367691,0.082336314022541,0.0,0.0,1.0,33.627079010009766,60.0,2590.1474609375,-6787.1845703125,34.916351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.598876953125,308.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,8826.7197265625,18000.0,0.0,0.0,0.0289999414235353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540501236915588,0.9994911551475524,-0.0454410463571548,0.0,2.943125400634017e-05,0.0,0.0,104.4474868774414,0.0,0.0,0.0,0.5524782538414001,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017425508704036,-147.83103942871094,290.0776672363281,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3580322265625,297.1499938964844,293.1499938964844,0.0014890956226736,-133.0311737060547,289.70220947265625,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0417785644531,297.1499938964844,293.1499938964844,0.0014240051386877,-93.96147918701172,289.57537841796875,0.5102628469467163,0.050000000745058,0.0359179861843586,290.8120422363281,297.1499938964844,293.1499938964844,0.0015622150385752,-139.56333923339844,289.7718505859375,0.5102628469467163,0.050000000745058,0.0486300438642501,291.60516357421875,297.1499938964844,293.1499938964844,0.0012336232466623,-522.7799682617188,289.3287353515625,0.5102628469467163,0.050000000745058,0.2306800037622451,287.6903686523437,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.3876342773437,1.0,0.1693478375673294,0.92341148853302,0.92341148853302,1.0,1.0,-0.4920613169670105,0.2065384685993194,0.285522848367691,0.082336314022541,0.0,0.0,1.0,33.627079010009766,60.0,2590.1474609375,-6787.1845703125,34.916351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.598876953125,308.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,8826.7197265625,18000.0,0.0,0.0,0.0289999414235353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540501236915588,0.9994911551475524,-0.0454410463571548,0.0,2.943125400634017e-05,0.0,0.0,104.4474868774414,0.0,0.0,0.0,0.5524782538414001,4.0,0.0,1.0
799740,291.09259033203125,297.1499938964844,293.1499938964844,0.0022822774481028,-181.1002655029297,292.8438415527344,0.4960010945796966,0.050000000745058,0.046384185552597,291.38140869140625,297.1499938964844,293.1499938964844,0.001977372681722,-165.24630737304688,292.4205017089844,0.4960010945796966,0.050000000745058,0.0488447807729244,291.07745361328125,297.1499938964844,293.1499938964844,0.0020038713701069,-123.68536376953124,292.4381103515625,0.4960010945796966,0.050000000745058,0.0360765866935253,290.8505249023437,297.1499938964844,293.1499938964844,0.0022097583860158,-184.6542358398437,292.7159729003906,0.4960010945796966,0.050000000745058,0.0488447807729244,291.6341552734375,297.1499938964844,293.1499938964844,0.0016401121392846,-650.1795043945312,291.95855712890625,0.4960010945796966,0.050000000745058,0.231698602437973,289.7898864746094,291.1499938964844,271.2327575683594,270.12506103515625,283.0321655273437,291.6289978027344,290.1407470703125,1.0,0.1795137822628021,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07936477661133,60.0,2318.75341796875,-6548.802734375,39.71354293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66851806640625,307.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,14955.978515625,19080.0,0.0,0.0,0.0626226514577865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438560724258425,1.3030755519866943,-0.0592194125056266,0.0,6.355402729241177e-05,0.0,0.0,231.29966735839844,0.0,0.0,0.0,0.717549204826355,4.0,0.0,1.0
799800,291.09259033203125,297.1499938964844,293.1499938964844,0.0022822774481028,-181.1002655029297,292.8438415527344,0.4960010945796966,0.050000000745058,0.046384185552597,291.38140869140625,297.1499938964844,293.1499938964844,0.001977372681722,-165.24630737304688,292.4205017089844,0.4960010945796966,0.050000000745058,0.0488447807729244,291.07745361328125,297.1499938964844,293.1499938964844,0.0020038713701069,-123.68536376953124,292.4381103515625,0.4960010945796966,0.050000000745058,0.0360765866935253,290.8505249023437,297.1499938964844,293.1499938964844,0.0022097583860158,-184.6542358398437,292.7159729003906,0.4960010945796966,0.050000000745058,0.0488447807729244,291.6341552734375,297.1499938964844,293.1499938964844,0.0016401121392846,-650.1795043945312,291.95855712890625,0.4960010945796966,0.050000000745058,0.231698602437973,289.7898864746094,291.1499938964844,271.2327575683594,270.12506103515625,283.0321655273437,291.6289978027344,290.1407470703125,1.0,0.1795137822628021,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07936477661133,60.0,2318.75341796875,-6548.802734375,39.71354293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66851806640625,307.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,14955.978515625,19080.0,0.0,0.0,0.0626226514577865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438560724258425,1.3030755519866943,-0.0592194125056266,0.0,6.355402729241177e-05,0.0,0.0,231.29966735839844,0.0,0.0,0.0,0.717549204826355,4.0,0.0,1.0
799860,291.1428527832031,297.1499938964844,293.1499938964844,0.0027735435869544,-210.87139892578125,294.61480712890625,0.4862608015537262,0.050000000745058,0.0465530008077621,291.41339111328125,297.1499938964844,293.1499938964844,0.0024255095049738,-194.29098510742188,294.1520080566406,0.4862608015537262,0.050000000745058,0.049022551625967,291.1221923828125,297.1499938964844,293.1499938964844,0.0025282001588493,-149.56251525878906,294.2756042480469,0.4862608015537262,0.050000000745058,0.0362078882753849,290.8964538574219,297.1499938964844,293.1499938964844,0.0027988473884761,-224.0712280273437,294.6282653808594,0.4862608015537262,0.050000000745058,0.049022551625967,291.6727600097656,297.1499938964844,293.1499938964844,0.0020079894457012,-763.1363525390625,293.60211181640625,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0008544921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0299987792969,291.66668701171875,291.2557067871094,1.0,0.1874797940254211,0.9970428347587584,0.9970428347587584,1.0,1.0,-0.4960331320762634,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.991931140422821,43.59334945678711,48.0,1732.46728515625,-6321.12890625,43.71651458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30078125,19080.0,0.0,0.0,0.095166228711605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638191223144531,1.4287534952163696,-0.0649343207478523,0.0,9.658162161940707e-05,0.0,0.0,304.9070129394531,0.0,0.0,0.0,0.7663091421127319,4.0,0.0,1.0
799920,291.1428527832031,297.1499938964844,293.1499938964844,0.0027735435869544,-210.87139892578125,294.61480712890625,0.4862608015537262,0.050000000745058,0.0465530008077621,291.41339111328125,297.1499938964844,293.1499938964844,0.0024255095049738,-194.29098510742188,294.1520080566406,0.4862608015537262,0.050000000745058,0.049022551625967,291.1221923828125,297.1499938964844,293.1499938964844,0.0025282001588493,-149.56251525878906,294.2756042480469,0.4862608015537262,0.050000000745058,0.0362078882753849,290.8964538574219,297.1499938964844,293.1499938964844,0.0027988473884761,-224.0712280273437,294.6282653808594,0.4862608015537262,0.050000000745058,0.049022551625967,291.6727600097656,297.1499938964844,293.1499938964844,0.0020079894457012,-763.1363525390625,293.60211181640625,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0008544921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0299987792969,291.66668701171875,291.2557067871094,1.0,0.1874797940254211,0.9970428347587584,0.9970428347587584,1.0,1.0,-0.4960331320762634,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.991931140422821,43.59334945678711,48.0,1732.46728515625,-6321.12890625,43.71651458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30078125,19080.0,0.0,0.0,0.095166228711605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638191223144531,1.4287534952163696,-0.0649343207478523,0.0,9.658162161940707e-05,0.0,0.0,304.9070129394531,0.0,0.0,0.0,0.7663091421127319,4.0,0.0,1.0
799980,291.19415283203125,297.1499938964844,293.1499938964844,0.0031881867907941,-234.0163726806641,295.97418212890625,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44744873046875,297.1499938964844,293.1499938964844,0.0028040595352649,-217.01698303222656,295.4829406738281,0.4839674234390259,0.050000000745058,0.0490669570863246,291.168701171875,297.1499938964844,293.1499938964844,0.0029698943253606,-169.69180297851562,295.6861267089844,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9433898925781,297.1499938964844,293.1499938964844,0.0033010665792971,-255.01329040527344,296.1021728515625,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7138977050781,297.1499938964844,293.1499938964844,0.0023113684728741,-849.1122436523438,294.854736328125,0.4839674234390259,0.050000000745058,0.2327525168657302,291.926025390625,291.1499938964844,271.1490173339844,270.07061767578125,283.0357666015625,291.7076721191406,292.1250305175781,1.0,0.1889275461435318,0.99739408493042,0.99739408493042,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8242253065109253,44.72106170654297,36.0,1267.475830078125,-6150.54736328125,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9273681640625,305.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20562.83203125,19080.0,0.0,0.0,0.1246009618043899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2900186777114868,1.3536574840545654,-0.0636388510465622,0.0,0.0001264541351702,0.0,0.0,271.1596984863281,0.0,0.0,0.0,0.728306770324707,4.0,0.0,1.0
800040,291.19415283203125,297.1499938964844,293.1499938964844,0.0031881867907941,-234.0163726806641,295.97418212890625,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44744873046875,297.1499938964844,293.1499938964844,0.0028040595352649,-217.01698303222656,295.4829406738281,0.4839674234390259,0.050000000745058,0.0490669570863246,291.168701171875,297.1499938964844,293.1499938964844,0.0029698943253606,-169.69180297851562,295.6861267089844,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9433898925781,297.1499938964844,293.1499938964844,0.0033010665792971,-255.01329040527344,296.1021728515625,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7138977050781,297.1499938964844,293.1499938964844,0.0023113684728741,-849.1122436523438,294.854736328125,0.4839674234390259,0.050000000745058,0.2327525168657302,291.926025390625,291.1499938964844,271.1490173339844,270.07061767578125,283.0357666015625,291.7076721191406,292.1250305175781,1.0,0.1889275461435318,0.99739408493042,0.99739408493042,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8242253065109253,44.72106170654297,36.0,1267.475830078125,-6150.54736328125,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9273681640625,305.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20562.83203125,19080.0,0.0,0.0,0.1246009618043899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2900186777114868,1.3536574840545654,-0.0636388510465622,0.0,0.0001264541351702,0.0,0.0,271.1596984863281,0.0,0.0,0.0,0.728306770324707,4.0,0.0,1.0
800100,291.2186889648437,297.1499938964844,293.1499938964844,0.0033745509572327,-243.9524688720703,296.5433654785156,0.4851812124252319,0.050000000745058,0.0465727820992469,291.4642639160156,297.1499938964844,293.1499938964844,0.0029731998220086,-226.7470550537109,296.0394592285156,0.4851812124252319,0.050000000745058,0.049043383449316,291.19140625,297.1499938964844,293.1499938964844,0.0031675416976213,-178.29104614257812,296.2759704589844,0.4851812124252319,0.050000000745058,0.0362232774496078,290.9661560058594,297.1499938964844,293.1499938964844,0.0035280184820294,-268.306884765625,296.7204895019531,0.4851812124252319,0.050000000745058,0.049043383449316,291.7342834472656,297.1499938964844,293.1499938964844,0.0024442600551992,-885.1343383789062,295.3746032714844,0.4851812124252319,0.050000000745058,0.2326406985521316,292.3076477050781,291.1499938964844,271.1283874511719,270.0581970214844,283.0390930175781,291.7281494140625,292.4805908203125,1.0,0.1877372115850448,0.997569739818573,0.997569739818573,1.0,1.0,-0.496244341135025,0.2094371020793914,0.2868072390556335,0.0840674340724945,0.0,0.0,0.7085915803909302,44.12263870239258,36.0,1069.6263427734375,-6043.5703125,44.187721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8750305175781,305.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,22603.7890625,18000.0,0.0,0.0,0.1376449316740036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1246778964996338,1.1839330196380615,-0.0592551343142986,0.0,0.0001396921143168,0.0,0.0,197.57281494140625,0.0,0.0,0.0,0.6336537003517151,4.0,0.0,1.0
800160,291.2420654296875,297.1499938964844,293.1499938964844,0.0035525148268789,-253.39889526367188,297.04852294921875,0.4876895844936371,0.050000000745058,0.0465270541608333,291.4806213378906,297.1499938964844,293.1499938964844,0.003133674385026,-235.94581604003903,296.5317687988281,0.4876895844936371,0.050000000745058,0.0489952303469181,291.2132263183594,297.1499938964844,293.1499938964844,0.0033554942347109,-186.3993377685547,296.799072265625,0.4876895844936371,0.050000000745058,0.0361877083778381,290.9879150390625,297.1499938964844,293.1499938964844,0.0037454725243151,-280.88653564453125,297.27117919921875,0.4876895844936371,0.050000000745058,0.0489952303469181,291.754150390625,297.1499938964844,293.1499938964844,0.0025687848683446,-918.8109741210938,295.8308410644531,0.4876895844936371,0.050000000745058,0.2324122786521911,292.6339416503906,291.1499938964844,271.10791015625,270.04620361328125,283.0424194335937,291.7481994628906,292.7757873535156,1.0,0.1854598820209503,0.9977762699127196,0.9977762699127196,1.0,1.0,-0.4957571625709533,0.2092203497886657,0.2865368127822876,0.0840026289224624,0.0,0.0,0.5766931176185608,42.90011978149414,25.0,860.4869995117188,-5830.7021484375,43.09991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96270751953125,305.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,23572.083984375,18000.0,0.0,0.0,0.1492538750171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336467742919922,0.8848462700843811,-0.0511994510889053,0.0,0.0001514737086836,0.0,0.0,101.7707290649414,0.0,0.0,0.0,0.5174931287765503,4.0,0.0,1.0
800220,291.2845458984375,297.1499938964844,293.1499938964844,0.0039193024858832,-274.7295837402344,297.84771728515625,0.49587082862854,0.050000000745058,0.0463862940669059,291.5110778808594,297.1499938964844,293.1499938964844,0.0034594701137393,-256.3843078613281,297.2978515625,0.49587082862854,0.050000000745058,0.0488470010459423,291.253173828125,297.1499938964844,293.1499938964844,0.0037374719977378,-204.13511657714844,297.6257629394531,0.49587082862854,0.050000000745058,0.0360782295465469,291.02734375,297.1499938964844,293.1499938964844,0.0041925692930817,-308.4447021484375,298.1572265625,0.49587082862854,0.050000000745058,0.0488470010459423,291.7911376953125,297.1499938964844,293.1499938964844,0.0028176917694509,-993.3123168945312,296.5177917480469,0.49587082862854,0.050000000745058,0.231709137558937,293.0374755859375,291.1499938964844,271.0672607421875,270.0234069824219,283.0482482910156,291.7857971191406,293.06866455078125,1.0,0.178499087691307,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2934472560882568,39.13674545288086,25.0,243.8813323974609,-4802.736328125,39.76420974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5766296386719,303.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,21670.08984375,18000.0,0.0,0.0,0.1668373793363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013218343257904,0.3401867747306824,-0.038864929229021,0.0,0.0001693187223281,0.0,0.0,18.4001407623291,0.0,0.0,0.0,0.3309588432312011,4.0,0.0,1.0
800280,291.2845458984375,297.1499938964844,293.1499938964844,0.0039193024858832,-274.7295837402344,297.84771728515625,0.49587082862854,0.050000000745058,0.0463862940669059,291.5110778808594,297.1499938964844,293.1499938964844,0.0034594701137393,-256.3843078613281,297.2978515625,0.49587082862854,0.050000000745058,0.0488470010459423,291.253173828125,297.1499938964844,293.1499938964844,0.0037374719977378,-204.13511657714844,297.6257629394531,0.49587082862854,0.050000000745058,0.0360782295465469,291.02734375,297.1499938964844,293.1499938964844,0.0041925692930817,-308.4447021484375,298.1572265625,0.49587082862854,0.050000000745058,0.0488470010459423,291.7911376953125,297.1499938964844,293.1499938964844,0.0028176917694509,-993.3123168945312,296.5177917480469,0.49587082862854,0.050000000745058,0.231709137558937,293.0374755859375,291.1499938964844,271.0672607421875,270.0234069824219,283.0482482910156,291.7857971191406,293.06866455078125,1.0,0.178499087691307,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2934472560882568,39.13674545288086,25.0,243.8813323974609,-4802.736328125,39.76420974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5766296386719,303.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,21670.08984375,18000.0,0.0,0.0,0.1668373793363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013218343257904,0.3401867747306824,-0.038864929229021,0.0,0.0001693187223281,0.0,0.0,18.4001407623291,0.0,0.0,0.0,0.3309588432312011,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044052377343177,-309.8699951171875,298.2929077148437,0.5032528042793274,0.050000000745058,0.0462738722562789,291.5367126464844,297.1499938964844,293.1499938964844,0.0038809012621641,-289.4546203613281,297.68115234375,0.5032528042793274,0.050000000745058,0.0487286150455474,291.286376953125,297.1499938964844,293.1499938964844,0.004228523466736,-231.95132446289065,298.083984375,0.5032528042793274,0.050000000745058,0.0359907895326614,291.0599670410156,297.1499938964844,293.1499938964844,0.0047738822177052,-351.3182067871094,298.6995544433594,0.5032528042793274,0.050000000745058,0.0487286150455474,291.822265625,297.1499938964844,293.1499938964844,0.0031378383282572,-1116.1097412109375,296.7855834960937,0.5032528042793274,0.050000000745058,0.2311475723981857,292.8616638183594,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.81793212890625,292.7261962890625,1.0,0.1731162220239639,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.069288745522499,36.131439208984375,25.0,-623.9691162109375,-3444.726806640625,37.11446762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77850341796875,301.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18992.328125,18000.0,0.0,0.0,0.1748879104852676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083697006106376,0.1431293785572052,-0.0347596704959869,0.0,0.0001774889824446,0.0,0.0,5.878107070922852,0.0,0.0,0.0,0.2801358103752136,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044052377343177,-309.8699951171875,298.2929077148437,0.5032528042793274,0.050000000745058,0.0462738722562789,291.5367126464844,297.1499938964844,293.1499938964844,0.0038809012621641,-289.4546203613281,297.68115234375,0.5032528042793274,0.050000000745058,0.0487286150455474,291.286376953125,297.1499938964844,293.1499938964844,0.004228523466736,-231.95132446289065,298.083984375,0.5032528042793274,0.050000000745058,0.0359907895326614,291.0599670410156,297.1499938964844,293.1499938964844,0.0047738822177052,-351.3182067871094,298.6995544433594,0.5032528042793274,0.050000000745058,0.0487286150455474,291.822265625,297.1499938964844,293.1499938964844,0.0031378383282572,-1116.1097412109375,296.7855834960937,0.5032528042793274,0.050000000745058,0.2311475723981857,292.8616638183594,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.81793212890625,292.7261962890625,1.0,0.1731162220239639,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.069288745522499,36.131439208984375,25.0,-623.9691162109375,-3444.726806640625,37.11446762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77850341796875,301.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18992.328125,18000.0,0.0,0.0,0.1748879104852676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083697006106376,0.1431293785572052,-0.0347596704959869,0.0,0.0001774889824446,0.0,0.0,5.878107070922852,0.0,0.0,0.0,0.2801358103752136,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050354618579149,-359.1665344238281,298.52398681640625,0.5095697641372681,0.050000000745058,0.0461889877915382,291.55615234375,297.1499938964844,293.1499938964844,0.00441859010607,-335.8194580078125,297.819580078125,0.5095697641372681,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048557640984654,-270.4154968261719,298.3180236816406,0.5095697641372681,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055255354382097,-410.0813293457031,299.0458374023437,0.5095697641372681,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035466842819005,-1291.640869140625,296.7670288085937,0.5095697641372681,0.050000000745058,0.2307235598564148,292.21514892578125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.04107666015625,1.0,0.1688162386417389,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86272048950195,25.0,-1108.520263671875,-1600.2601318359375,35.12242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3305969238281,297.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18424.125,18000.0,0.0,0.0,0.1737313121557235,0.0,0.0,0.0,0.0,1.0,0.0046044965274631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158824510872364,0.0666398257017135,-0.0507573746144771,0.0,0.0001763151958584,0.0,0.0,2.5435221195220947,0.0,0.0,0.0,0.2646357417106628,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050354618579149,-359.1665344238281,298.52398681640625,0.5095697641372681,0.050000000745058,0.0461889877915382,291.55615234375,297.1499938964844,293.1499938964844,0.00441859010607,-335.8194580078125,297.819580078125,0.5095697641372681,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048557640984654,-270.4154968261719,298.3180236816406,0.5095697641372681,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055255354382097,-410.0813293457031,299.0458374023437,0.5095697641372681,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035466842819005,-1291.640869140625,296.7670288085937,0.5095697641372681,0.050000000745058,0.2307235598564148,292.21514892578125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.04107666015625,1.0,0.1688162386417389,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86272048950195,25.0,-1108.520263671875,-1600.2601318359375,35.12242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3305969238281,297.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18424.125,18000.0,0.0,0.0,0.1737313121557235,0.0,0.0,0.0,0.0,1.0,0.0046044965274631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158824510872364,0.0666398257017135,-0.0507573746144771,0.0,0.0001763151958584,0.0,0.0,2.5435221195220947,0.0,0.0,0.0,0.2646357417106628,4.0,0.0,1.0
800580,291.36297607421875,297.1499938964844,293.1499938964844,0.005977900698781,-441.6543273925781,298.4593811035156,0.515066921710968,0.050000000745058,0.046122707426548,291.569091796875,297.1499938964844,293.1499938964844,0.005195309408009,-412.8950500488281,297.6014404296875,0.515066921710968,0.050000000745058,0.0485694296658039,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775662280619,-333.9751281738281,298.2424621582031,0.515066921710968,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667646169662,-507.0706787109375,299.14337158203125,0.515066921710968,0.050000000745058,0.0485694296658039,291.8614501953125,297.1499938964844,293.1499938964844,0.0041182516142725,-1583.6341552734375,296.3035888671875,0.515066921710968,0.050000000745058,0.2303924709558487,290.7324523925781,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.85968017578125,290.32470703125,1.0,0.1653745025396347,0.9994840025901794,0.9994840025901794,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1037755906581878,32.09153747558594,25.0,-1580.3062744140625,-3566.720947265625,33.572166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,299.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17752.5,18000.0,0.0,0.0,0.1551072746515274,0.0,0.0,0.0,0.0,1.0,0.0036814482882618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773630738258361,0.1243595778942108,-0.0469965040683746,0.0,0.0001574141788296,0.0,0.0,4.71642017364502,0.0,0.0,0.0,0.2701119184494018,4.0,0.0,1.0
800640,291.36297607421875,297.1499938964844,293.1499938964844,0.005977900698781,-441.6543273925781,298.4593811035156,0.515066921710968,0.050000000745058,0.046122707426548,291.569091796875,297.1499938964844,293.1499938964844,0.005195309408009,-412.8950500488281,297.6014404296875,0.515066921710968,0.050000000745058,0.0485694296658039,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775662280619,-333.9751281738281,298.2424621582031,0.515066921710968,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667646169662,-507.0706787109375,299.14337158203125,0.515066921710968,0.050000000745058,0.0485694296658039,291.8614501953125,297.1499938964844,293.1499938964844,0.0041182516142725,-1583.6341552734375,296.3035888671875,0.515066921710968,0.050000000745058,0.2303924709558487,290.7324523925781,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.85968017578125,290.32470703125,1.0,0.1653745025396347,0.9994840025901794,0.9994840025901794,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1037755906581878,32.09153747558594,25.0,-1580.3062744140625,-3566.720947265625,33.572166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,299.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17752.5,18000.0,0.0,0.0,0.1551072746515274,0.0,0.0,0.0,0.0,1.0,0.0036814482882618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773630738258361,0.1243595778942108,-0.0469965040683746,0.0,0.0001574141788296,0.0,0.0,4.71642017364502,0.0,0.0,0.0,0.2701119184494018,4.0,0.0,1.0
800700,291.369384765625,297.1499938964844,293.1499938964844,0.0063424622640013,-464.7456970214844,298.63653564453125,0.5175265073776245,0.050000000745058,0.046095073223114,291.5735168457031,297.1499938964844,293.1499938964844,0.0055017168633639,-435.350341796875,297.7232971191406,0.5175265073776245,0.050000000745058,0.0485403351485729,291.3354187011719,297.1499938964844,293.1499938964844,0.0061407424509525,-352.2648010253906,298.42108154296875,0.5175265073776245,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071146781556308,-534.1829223632812,299.385986328125,0.5175265073776245,0.050000000745058,0.0485403351485729,291.8667297363281,297.1499938964844,293.1499938964844,0.0043550757691264,-1674.75439453125,296.3353881835937,0.5175265073776245,0.050000000745058,0.23025444149971,290.39129638671875,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,291.86505126953125,290.5138244628906,1.0,0.1639167219400406,0.999704360961914,0.999704360961914,1.0,1.0,-0.4911540448665619,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1949125677347183,31.35333824157715,25.0,-292.5307006835937,-4341.28466796875,32.92732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03985595703125,304.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.470703125,18000.0,0.0,0.0,0.1430808007717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225490495562553,0.156077042222023,-0.0335279926657676,0.0,0.0001452088326914,0.0,0.0,6.05536413192749,0.0,0.0,0.0,0.2759105265140533,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065369717776775,-469.8738708496094,299.0656433105469,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056616398505866,-440.4441833496094,298.1420288085937,0.5198037028312683,0.050000000745058,0.0485144630074501,291.3427429199219,297.1499938964844,293.1499938964844,0.0063410918228328,-356.85479736328125,298.8628845214844,0.5198037028312683,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073732277378439,-541.254150390625,299.8471374511719,0.5198037028312683,0.050000000745058,0.0485144630074501,291.87322998046875,297.1499938964844,293.1499938964844,0.0044691902585327,-1693.9525146484375,296.7291564941406,0.5198037028312683,0.050000000745058,0.2301317304372787,290.70001220703125,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.86651611328125,1.0,0.1626087874174118,0.9997634887695312,0.9997634887695312,0.9998399019241332,1.0,-0.4908922612667084,0.2069691270589828,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1948747783899307,30.69710350036621,25.0,285.9893798828125,-4675.94921875,32.354705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204162597656,306.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.69140625,18000.0,0.0,0.0,0.1359585523605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142704039812088,0.1765181422233581,-0.0338141098618507,0.0,0.0001379806490149,0.0,0.0,6.987106323242188,0.0,0.0,0.0,0.2795296013355255,4.0,0.0,1.0
800820,291.3955383300781,297.1499938964844,293.1499938964844,0.0069768908433616,-486.1266479492188,299.8166809082031,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5921936035156,297.1499938964844,293.1499938964844,0.0060135736130177,-455.9247741699219,298.8681335449219,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3594970703125,297.1499938964844,293.1499938964844,0.0067903157323598,-370.4923706054688,299.6377868652344,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1335144042969,297.1499938964844,293.1499938964844,0.007973033003509,-562.67626953125,300.6688842773437,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888244628906,297.1499938964844,293.1499938964844,0.004706178791821,-1749.1507568359375,297.39483642578125,0.5238451957702637,0.050000000745058,0.2299249768257141,291.16607666015625,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.8863525390625,291.2244567871094,1.0,0.1603792309761047,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1566370725631714,29.591739654541016,25.0,400.4138488769531,-4541.25927734375,31.39152336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03912353515625,306.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.291015625,18000.0,0.0,0.0,0.124175876379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278077065944671,0.1617316007614135,-0.0339238867163658,0.0,0.0001260227290913,0.0,0.0,6.406766414642334,0.0,0.0,0.0,0.2780942022800445,4.0,0.0,1.0
800880,291.3955383300781,297.1499938964844,293.1499938964844,0.0069768908433616,-486.1266479492188,299.8166809082031,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5921936035156,297.1499938964844,293.1499938964844,0.0060135736130177,-455.9247741699219,298.8681335449219,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3594970703125,297.1499938964844,293.1499938964844,0.0067903157323598,-370.4923706054688,299.6377868652344,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1335144042969,297.1499938964844,293.1499938964844,0.007973033003509,-562.67626953125,300.6688842773437,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888244628906,297.1499938964844,293.1499938964844,0.004706178791821,-1749.1507568359375,297.39483642578125,0.5238451957702637,0.050000000745058,0.2299249768257141,291.16607666015625,291.1499938964844,270.8720397949219,269.92742919921875,283.03228759765625,291.8863525390625,291.2244567871094,1.0,0.1603792309761047,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1566370725631714,29.591739654541016,25.0,400.4138488769531,-4541.25927734375,31.39152336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03912353515625,306.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.291015625,18000.0,0.0,0.0,0.124175876379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278077065944671,0.1617316007614135,-0.0339238867163658,0.0,0.0001260227290913,0.0,0.0,6.406766414642334,0.0,0.0,0.0,0.2780942022800445,4.0,0.0,1.0
800940,291.41461181640625,297.1499938964844,293.1499938964844,0.0075394962914288,-511.6359558105469,300.42303466796875,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064560403116047,-480.1579284667969,299.4306945800781,0.5272644758224487,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073588201776146,-391.1539306640625,300.2633361816406,0.5272644758224487,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087502840906381,-594.7503051757812,301.36309814453125,0.5272644758224487,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049994508735835,-1838.068603515625,297.8656311035156,0.5272644758224487,0.050000000745058,0.2297600954771042,291.31500244140625,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.90283203125,291.3359069824219,1.0,0.1585772931575775,1.0,1.0,0.9991995096206664,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1229576468467712,28.710622787475582,25.0,238.1937866210937,-4352.64453125,30.624940872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4040832519531,306.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.75390625,18000.0,0.0,0.0,0.1121957898139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116853579878807,0.1454998254776001,-0.033814463764429,0.0,0.0001138644656748,0.0,0.0,5.707505702972412,0.0,0.0,0.0,0.2755307555198669,4.0,0.0,1.0
801000,291.41461181640625,297.1499938964844,293.1499938964844,0.0075394962914288,-511.6359558105469,300.42303466796875,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064560403116047,-480.1579284667969,299.4306945800781,0.5272644758224487,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073588201776146,-391.1539306640625,300.2633361816406,0.5272644758224487,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087502840906381,-594.7503051757812,301.36309814453125,0.5272644758224487,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049994508735835,-1838.068603515625,297.8656311035156,0.5272644758224487,0.050000000745058,0.2297600954771042,291.31500244140625,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.90283203125,291.3359069824219,1.0,0.1585772931575775,1.0,1.0,0.9991995096206664,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1229576468467712,28.710622787475582,25.0,238.1937866210937,-4352.64453125,30.624940872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4040832519531,306.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.75390625,18000.0,0.0,0.0,0.1121957898139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116853579878807,0.1454998254776001,-0.033814463764429,0.0,0.0001138644656748,0.0,0.0,5.707505702972412,0.0,0.0,0.0,0.2755307555198669,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771360710263,-539.7781982421875,300.9844970703125,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470372982323,-506.8946228027344,299.9427490234375,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3941955566406,297.1499938964844,293.1499938964844,0.0080018658190965,-413.8155822753906,300.8426818847656,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.009658777154982,-629.8683471679688,302.0179138183594,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9217529296875,297.1499938964844,293.1499938964844,0.0053155072964727,-1936.4884033203125,298.2758178710937,0.5301377773284912,0.050000000745058,0.2296279966831207,291.3682861328125,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192810058594,291.372314453125,1.0,0.1571177244186401,1.0,1.0,0.9987629652023317,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0895832404494285,28.00495338439941,25.0,91.02228546142578,-4168.97705078125,30.01176643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6344909667969,305.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1953125,18000.0,0.0,0.0,0.1003708764910698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979858785867691,0.1316905319690704,-0.033704649657011,0.0,0.0001018636758089,0.0,0.0,5.120736598968506,0.0,0.0,0.0,0.2732930183410644,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081771360710263,-539.7781982421875,300.9844970703125,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470372982323,-506.8946228027344,299.9427490234375,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3941955566406,297.1499938964844,293.1499938964844,0.0080018658190965,-413.8155822753906,300.8426818847656,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.009658777154982,-629.8683471679688,302.0179138183594,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9217529296875,297.1499938964844,293.1499938964844,0.0053155072964727,-1936.4884033203125,298.2758178710937,0.5301377773284912,0.050000000745058,0.2296279966831207,291.3682861328125,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.9192810058594,291.372314453125,1.0,0.1571177244186401,1.0,1.0,0.9987629652023317,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0895832404494285,28.00495338439941,25.0,91.02228546142578,-4168.97705078125,30.01176643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6344909667969,305.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1953125,18000.0,0.0,0.0,0.1003708764910698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979858785867691,0.1316905319690704,-0.033704649657011,0.0,0.0001018636758089,0.0,0.0,5.120736598968506,0.0,0.0,0.0,0.2732930183410644,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032892137765,-570.22509765625,301.52117919921875,0.5325387716293335,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.0074925115332007,-535.8070678710938,300.4258117675781,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087335985153913,-438.2457275390625,301.39666748046875,0.5325387716293335,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107334507629275,-667.7033081054688,302.6529235839844,0.5325387716293335,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.005654449108988,-2042.9345703125,298.6488647460937,0.5325387716293335,0.050000000745058,0.2295217812061309,291.3566589355469,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34552001953125,1.0,0.1559336632490158,1.0,1.0,0.9983264207839966,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0621221177279949,27.437774658203125,25.0,-27.638202667236328,-4006.5595703125,29.519418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7327575683594,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.068359375,18000.0,0.0,0.0,0.0892101824283599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872728824615478,0.1208852902054786,-0.0336124114692211,0.0,9.053698886418716e-05,0.0,0.0,4.668208122253418,0.0,0.0,0.0,0.2715509533882141,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032892137765,-570.22509765625,301.52117919921875,0.5325387716293335,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.0074925115332007,-535.8070678710938,300.4258117675781,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087335985153913,-438.2457275390625,301.39666748046875,0.5325387716293335,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107334507629275,-667.7033081054688,302.6529235839844,0.5325387716293335,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.005654449108988,-2042.9345703125,298.6488647460937,0.5325387716293335,0.050000000745058,0.2295217812061309,291.3566589355469,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34552001953125,1.0,0.1559336632490158,1.0,1.0,0.9983264207839966,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0621221177279949,27.437774658203125,25.0,-27.638202667236328,-4006.5595703125,29.519418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7327575683594,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.068359375,18000.0,0.0,0.0,0.0892101824283599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872728824615478,0.1208852902054786,-0.0336124114692211,0.0,9.053698886418716e-05,0.0,0.0,4.668208122253418,0.0,0.0,0.0,0.2715509533882141,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093060871586203,-586.2782592773438,301.7837829589844,0.5335838794708252,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.007788969669491,-551.0465698242188,300.6600646972656,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4192199707031,297.1499938964844,293.1499938964844,0.0091395517811179,-451.104736328125,301.6678771972656,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1903381347656,297.1499938964844,293.1499938964844,0.0113494712859392,-687.6173095703125,302.9666748046875,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0058333934284746,-2099.028564453125,298.8251037597656,0.5335838794708252,0.050000000745058,0.229476660490036,291.33026123046875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.31378173828125,1.0,0.1554278582334518,1.0,1.0,0.9981081485748292,1.0,-0.4894948899745941,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0526882372796535,27.196929931640625,25.0,-70.50218963623047,-3944.329345703125,29.31048393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7328491210937,304.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.69921875,18000.0,0.0,0.0,0.0840384885668754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835799127817154,0.1171567440032959,-0.0335768312215805,0.0,8.528838225174695e-05,0.0,0.0,4.512853145599365,0.0,0.0,0.0,0.2709399461746216,4.0,0.0,1.0
