time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097369523718953,-602.7108764648438,302.04449462890625,0.5345363616943359,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081015164032578,-566.6499633789062,300.8917541503906,0.5345363616943359,0.050000000745058,0.0483678169548511,291.4272766113281,297.1499938964844,293.1499938964844,0.009574057534337,-464.2611083984375,301.937255859375,0.5345363616943359,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120248133316636,-707.9881591796875,303.2796630859375,0.5345363616943359,0.050000000745058,0.0483678169548511,291.953369140625,297.1499938964844,293.1499938964844,0.0060182027518749,-2156.4609375,298.9971923828125,0.5345363616943359,0.050000000745058,0.2294360995292663,291.294677734375,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.27471923828125,1.0,0.1549717634916305,1.0,1.0,0.9978903532028198,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0465709045529365,26.98050308227539,25.0,-100.94745635986328,-3896.78466796875,29.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69970703125,304.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.0792324095964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810474604368209,0.114596888422966,-0.0335494242608547,0.0,8.041082037379965e-05,0.0,0.0,4.406054496765137,0.0,0.0,0.0,0.270509660243988,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106882723048329,-636.1728515625,302.5643920898437,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087755741551518,-598.44189453125,301.3525085449219,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105351470410823,-491.0551452636719,302.4748229980469,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135792857035994,-749.4761352539062,303.9064025878906,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064035984687507,-2273.402099609375,299.3357238769531,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2098999023437,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1878662109375,1.0,0.1541892141103744,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.044140338897705,26.610795974731445,25.0,-127.31077575683594,-3844.025634765625,28.802330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5336303710937,303.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.070983812212944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792164728045463,0.112735316157341,-0.0335188433527946,0.0,7.203954737633467e-05,0.0,0.0,4.326410293579102,0.0,0.0,0.0,0.2701544165611267,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106882723048329,-636.1728515625,302.5643920898437,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087755741551518,-598.44189453125,301.3525085449219,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105351470410823,-491.0551452636719,302.4748229980469,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135792857035994,-749.4761352539062,303.9064025878906,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064035984687507,-2273.402099609375,299.3357238769531,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2098999023437,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1878662109375,1.0,0.1541892141103744,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.044140338897705,26.610795974731445,25.0,-127.31077575683594,-3844.025634765625,28.802330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5336303710937,303.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.070983812212944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792164728045463,0.112735316157341,-0.0335188433527946,0.0,7.203954737633467e-05,0.0,0.0,4.326410293579102,0.0,0.0,0.0,0.2701544165611267,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117591992020607,-669.3147583007812,303.0851135253906,0.541377604007721,0.050000000745058,0.0458758361637592,291.67535400390625,297.1499938964844,293.1499938964844,0.0095085985958576,-629.9501953125,301.81414794921875,0.541377604007721,0.050000000745058,0.048309464007616,291.4588317871094,297.1499938964844,293.1499938964844,0.0116211185231804,-517.6282958984375,303.0137939453125,0.541377604007721,0.050000000745058,0.0356812067329883,291.2369079589844,297.1499938964844,293.1499938964844,0.0242459904402494,-1011.5469360351562,304.123779296875,0.6066218018531799,0.0772281140089035,0.0642813071608543,291.98358154296875,297.1499938964844,293.1499938964844,0.0068010292015969,-2388.714599609375,299.67315673828125,0.541377604007721,0.050000000745058,0.2291592955589294,291.1239318847656,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.10107421875,1.0,0.1537914723157882,1.0,1.0,0.9970191717147828,1.0,-0.5079774260520935,0.2141617238521576,0.2938157021999359,0.0870946794748306,0.0,0.0,0.0533638857305049,25.64143753051757,28.0,-142.71189880371094,-3889.530029296875,29.605201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2393798828125,303.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.0649394616484642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811561569571495,0.1146735996007919,-0.0335174389183521,0.0,6.590529665118083e-05,0.0,0.0,4.402191162109375,0.0,0.0,0.0,0.2703918516635895,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117591992020607,-669.3147583007812,303.0851135253906,0.541377604007721,0.050000000745058,0.0458758361637592,291.67535400390625,297.1499938964844,293.1499938964844,0.0095085985958576,-629.9501953125,301.81414794921875,0.541377604007721,0.050000000745058,0.048309464007616,291.4588317871094,297.1499938964844,293.1499938964844,0.0116211185231804,-517.6282958984375,303.0137939453125,0.541377604007721,0.050000000745058,0.0356812067329883,291.2369079589844,297.1499938964844,293.1499938964844,0.0242459904402494,-1011.5469360351562,304.123779296875,0.6066218018531799,0.0772281140089035,0.0642813071608543,291.98358154296875,297.1499938964844,293.1499938964844,0.0068010292015969,-2388.714599609375,299.67315673828125,0.541377604007721,0.050000000745058,0.2291592955589294,291.1239318847656,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.10107421875,1.0,0.1537914723157882,1.0,1.0,0.9970191717147828,1.0,-0.5079774260520935,0.2141617238521576,0.2938157021999359,0.0870946794748306,0.0,0.0,0.0533638857305049,25.64143753051757,28.0,-142.71189880371094,-3889.530029296875,29.605201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2393798828125,303.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.0649394616484642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811561569571495,0.1146735996007919,-0.0335174389183521,0.0,6.590529665118083e-05,0.0,0.0,4.402191162109375,0.0,0.0,0.0,0.2703918516635895,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130514409393072,-705.55517578125,303.60302734375,0.5475987792015076,0.050000000745058,0.0458293184638023,291.6891784667969,297.1499938964844,293.1499938964844,0.0103594604879617,-664.3904418945312,302.26824951171875,0.5475987792015076,0.050000000745058,0.0482604801654815,291.4750671386719,297.1499938964844,293.1499938964844,0.0129334684461355,-546.6012573242188,303.5499267578125,0.5475987792015076,0.050000000745058,0.0356450267136096,291.3169250488281,297.1499938964844,293.1499938964844,0.0541241317987442,-1546.96923828125,304.08349609375,0.7050944566726685,0.1095639243721962,0.0974659472703933,292.0013732910156,297.1499938964844,293.1499938964844,0.0072273355908691,-2512.05419921875,299.985107421875,0.5475987792015076,0.050000000745058,0.2289269268512725,290.9832763671875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9430236816406,1.0,0.1554555147886276,1.0,1.0,0.9966720938682556,1.0,-0.5473664999008179,0.2313203960657119,0.3160461187362671,0.0938971564173698,0.0,0.0,0.0838927179574966,24.69889640808105,25.0,-220.6842803955078,-4066.003173828125,32.31435775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80694580078125,303.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.970703125,18000.0,0.0,0.0,0.0617232657968997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888625308871269,0.1224078834056854,-0.0335453562438488,0.0,6.264126568567008e-05,0.0,0.0,4.713101387023926,0.0,0.0,0.0,0.2714993953704834,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130514409393072,-705.55517578125,303.60302734375,0.5475987792015076,0.050000000745058,0.0458293184638023,291.6891784667969,297.1499938964844,293.1499938964844,0.0103594604879617,-664.3904418945312,302.26824951171875,0.5475987792015076,0.050000000745058,0.0482604801654815,291.4750671386719,297.1499938964844,293.1499938964844,0.0129334684461355,-546.6012573242188,303.5499267578125,0.5475987792015076,0.050000000745058,0.0356450267136096,291.3169250488281,297.1499938964844,293.1499938964844,0.0541241317987442,-1546.96923828125,304.08349609375,0.7050944566726685,0.1095639243721962,0.0974659472703933,292.0013732910156,297.1499938964844,293.1499938964844,0.0072273355908691,-2512.05419921875,299.985107421875,0.5475987792015076,0.050000000745058,0.2289269268512725,290.9832763671875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9430236816406,1.0,0.1554555147886276,1.0,1.0,0.9966720938682556,1.0,-0.5473664999008179,0.2313203960657119,0.3160461187362671,0.0938971564173698,0.0,0.0,0.0838927179574966,24.69889640808105,25.0,-220.6842803955078,-4066.003173828125,32.31435775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80694580078125,303.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.970703125,18000.0,0.0,0.0,0.0617232657968997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888625308871269,0.1224078834056854,-0.0335453562438488,0.0,6.264126568567008e-05,0.0,0.0,4.713101387023926,0.0,0.0,0.0,0.2714993953704834,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145655060186982,-742.0726318359375,304.1211853027344,0.554180920124054,0.050000000745058,0.0457836352288723,291.7040710449219,297.1499938964844,293.1499938964844,0.0113205946981906,-699.2814331054688,302.7224426269531,0.554180920124054,0.050000000745058,0.0482123754918575,291.49298095703125,297.1499938964844,293.1499938964844,0.0144789405167102,-575.822509765625,304.0868225097656,0.554180920124054,0.050000000745058,0.0356094948947429,291.4173278808594,297.1499938964844,293.1499938964844,0.0769612416625022,-1975.7327880859373,304.0680847167969,0.7675097584724426,0.1356686055660247,0.123175248503685,292.0234680175781,297.1499938964844,293.1499938964844,0.0076691913418471,-2634.252197265625,300.2806396484375,0.554180920124054,0.050000000745058,0.2286987453699112,290.8241577148437,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.8004150390625,1.0,0.1560645252466201,1.0,1.0,0.9963250160217284,1.0,-0.5777920484542847,0.2446592897176742,0.3331327438354492,0.0991323739290237,0.0,0.0,0.1386615335941314,23.715511322021484,25.0,-174.32125854492188,-4389.037109375,34.26637649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274169921875,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.037109375,18000.0,0.0,0.0,0.0620011985301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107927992939949,0.1415684521198272,-0.0336404554545879,0.0,6.292333273449913e-05,0.0,0.0,5.500886917114258,0.0,0.0,0.0,0.2743583917617798,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145655060186982,-742.0726318359375,304.1211853027344,0.554180920124054,0.050000000745058,0.0457836352288723,291.7040710449219,297.1499938964844,293.1499938964844,0.0113205946981906,-699.2814331054688,302.7224426269531,0.554180920124054,0.050000000745058,0.0482123754918575,291.49298095703125,297.1499938964844,293.1499938964844,0.0144789405167102,-575.822509765625,304.0868225097656,0.554180920124054,0.050000000745058,0.0356094948947429,291.4173278808594,297.1499938964844,293.1499938964844,0.0769612416625022,-1975.7327880859373,304.0680847167969,0.7675097584724426,0.1356686055660247,0.123175248503685,292.0234680175781,297.1499938964844,293.1499938964844,0.0076691913418471,-2634.252197265625,300.2806396484375,0.554180920124054,0.050000000745058,0.2286987453699112,290.8241577148437,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.8004150390625,1.0,0.1560645252466201,1.0,1.0,0.9963250160217284,1.0,-0.5777920484542847,0.2446592897176742,0.3331327438354492,0.0991323739290237,0.0,0.0,0.1386615335941314,23.715511322021484,25.0,-174.32125854492188,-4389.037109375,34.26637649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274169921875,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.037109375,18000.0,0.0,0.0,0.0620011985301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107927992939949,0.1415684521198272,-0.0336404554545879,0.0,6.292333273449913e-05,0.0,0.0,5.500886917114258,0.0,0.0,0.0,0.2743583917617798,4.0,0.0,1.0
801900,291.5530700683594,297.1499938964844,293.1499938964844,0.0190203431993722,-856.5609741210938,304.1358337402344,0.5950469970703125,0.0662725046277046,0.0529822446405887,291.7121887207031,297.1499938964844,293.1499938964844,0.0117988428100943,-714.3656005859375,302.9529724121094,0.5611653923988342,0.050000000745058,0.0481649301946163,291.5041198730469,297.1499938964844,293.1499938964844,0.0179983526468276,-647.752197265625,304.137451171875,0.588654100894928,0.0648149028420448,0.0400634184479713,291.4681701660156,297.1499938964844,293.1499938964844,0.0867022350430488,-2167.3046875,304.0653076171875,0.7997925281524658,0.1476287841796875,0.1347336769104004,292.0358581542969,297.1499938964844,293.1499938964844,0.0078716138377785,-2685.355712890625,300.4341735839844,0.5611653923988342,0.050000000745058,0.2284736931324005,290.77862548828125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326843261719,290.7660522460937,1.0,0.1567134261131286,1.0,1.0,0.9961514472961426,1.0,-0.6053081750869751,0.2568304240703583,0.3484777212142944,0.1037444993853569,0.0,0.0,0.1681190878152847,22.727638244628903,25.0,-124.21565246582033,-4631.01171875,35.9998893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88446044921875,304.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.822265625,18000.0,0.0,0.0,0.0636138543486595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209078282117843,0.1546283811330795,-0.0337205454707145,0.0,6.455997936427593e-05,0.0,0.0,6.052878379821777,0.0,0.0,0.0,0.2764139473438263,4.0,0.0,1.0
801960,291.5833435058594,297.1499938964844,293.1499938964844,0.0308670904487371,-1083.3067626953125,304.1167907714844,0.6541783809661865,0.0805703029036521,0.0667417347431182,291.7208557128906,297.1499938964844,293.1499938964844,0.0122849643230438,-728.5944213867188,303.1829833984375,0.5730422139167786,0.050000000745058,0.0480912402272224,291.5287170410156,297.1499938964844,293.1499938964844,0.0299495253711938,-832.3658447265625,304.1179504394531,0.6523646116256714,0.0808452889323234,0.051482368260622,291.5165100097656,297.1499938964844,293.1499938964844,0.0960454940795898,-2352.385986328125,304.063720703125,0.8345350027084351,0.1594396829605102,0.1458839327096939,292.0495300292969,297.1499938964844,293.1499938964844,0.0080631505697965,-2731.9345703125,300.5863647460937,0.5730422139167786,0.050000000745058,0.2281241416931152,290.745361328125,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.0462341308594,290.72998046875,1.0,0.1578276455402374,1.0,1.0,0.9962053894996644,1.0,-0.6483973264694214,0.2759121358394623,0.3724852204322815,0.1111394315958023,0.0,0.0,0.1983873844146728,21.207151412963867,25.0,-119.76017761230467,-4936.68359375,38.872840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,304.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.302734375,18000.0,0.0,0.0,0.0663242042064666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355550289154052,0.1693741977214813,-0.0338191762566566,0.0,6.731063331244513e-05,0.0,0.0,6.690867900848389,0.0,0.0,0.0,0.278839111328125,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.0518247745931148,-1433.2142333984375,304.09344482421875,0.7421001195907593,0.1027307584881782,0.0881715342402458,291.7398681640625,297.1499938964844,293.1499938964844,0.0133608300238847,-757.6982421875,303.6363525390625,0.5942897200584412,0.050000000745058,0.0479764714837074,291.6040954589844,297.1499938964844,293.1499938964844,0.0543939657509326,-1148.6734619140625,304.0885925292969,0.7492712736129761,0.1066810861229896,0.0706935822963714,291.6074523925781,297.1499938964844,293.1499938964844,0.1149465590715408,-2719.614013671875,304.06103515625,0.9019381999969482,0.1823783963918686,0.1677019447088241,292.08203125,297.1499938964844,293.1499938964844,0.0084493421018123,-2823.804443359375,300.8672180175781,0.5942897200584412,0.050000000745058,0.227579727768898,290.6631164550781,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.6578063964844,1.0,0.1608278900384903,1.0,1.0,0.996313214302063,1.0,-0.722567081451416,0.3089316487312317,0.4136354625225067,0.1241804435849189,0.0,0.0,0.2692367136478424,18.92480087280273,25.0,-65.1583251953125,-5664.5009765625,44.68203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,304.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.28125,18000.0,0.0,0.0,0.0753847286105156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761194467544555,0.2102187126874923,-0.0340992659330368,0.0,7.6505915785674e-05,0.0,0.0,8.536201477050781,0.0,0.0,0.0,0.2859872579574585,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.0518247745931148,-1433.2142333984375,304.09344482421875,0.7421001195907593,0.1027307584881782,0.0881715342402458,291.7398681640625,297.1499938964844,293.1499938964844,0.0133608300238847,-757.6982421875,303.6363525390625,0.5942897200584412,0.050000000745058,0.0479764714837074,291.6040954589844,297.1499938964844,293.1499938964844,0.0543939657509326,-1148.6734619140625,304.0885925292969,0.7492712736129761,0.1066810861229896,0.0706935822963714,291.6074523925781,297.1499938964844,293.1499938964844,0.1149465590715408,-2719.614013671875,304.06103515625,0.9019381999969482,0.1823783963918686,0.1677019447088241,292.08203125,297.1499938964844,293.1499938964844,0.0084493421018123,-2823.804443359375,300.8672180175781,0.5942897200584412,0.050000000745058,0.227579727768898,290.6631164550781,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.6578063964844,1.0,0.1608278900384903,1.0,1.0,0.996313214302063,1.0,-0.722567081451416,0.3089316487312317,0.4136354625225067,0.1241804435849189,0.0,0.0,0.2692367136478424,18.92480087280273,25.0,-65.1583251953125,-5664.5009765625,44.68203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,304.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17812.28125,18000.0,0.0,0.0,0.0753847286105156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761194467544555,0.2102187126874923,-0.0340992659330368,0.0,7.6505915785674e-05,0.0,0.0,8.536201477050781,0.0,0.0,0.0,0.2859872579574585,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678464919328689,-1710.462890625,304.0859069824219,0.8112731575965881,0.1215433925390243,0.1055715084075927,291.76177978515625,297.1499938964844,293.1499938964844,0.0144017534330487,-779.758056640625,304.08056640625,0.6129903793334961,0.050000000745058,0.047888908535242,291.6876525878906,297.1499938964844,293.1499938964844,0.0729970186948776,-1403.185302734375,304.0783996582031,0.8252111673355103,0.1289139539003372,0.0866551324725151,291.6942138671875,297.1499938964844,293.1499938964844,0.1323982924222946,-3045.06005859375,304.0616760253906,0.9716697335243224,0.2038664370775222,0.1882803440093994,292.1202087402344,297.1499938964844,293.1499938964844,0.0087671214714646,-2885.602783203125,301.1482849121094,0.6129903793334961,0.050000000745058,0.2271643728017807,290.69207763671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11639404296875,290.7037658691406,1.0,0.1646116375923156,1.0,1.0,0.9964209794998168,1.0,-0.7866992950439453,0.3375800549983978,0.4491192102432251,0.1359854787588119,0.0,0.0,0.3296183943748474,17.28215789794922,25.0,55.3927116394043,-6361.47705078125,50.768821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64129638671875,304.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.625,18000.0,0.0,0.0,0.0892916247248649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225573793053627,0.2601245045661926,-0.0345507077872753,0.0,9.061964374268427e-05,0.0,0.0,11.016833305358888,0.0,0.0,0.0,0.2959353923797607,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678464919328689,-1710.462890625,304.0859069824219,0.8112731575965881,0.1215433925390243,0.1055715084075927,291.76177978515625,297.1499938964844,293.1499938964844,0.0144017534330487,-779.758056640625,304.08056640625,0.6129903793334961,0.050000000745058,0.047888908535242,291.6876525878906,297.1499938964844,293.1499938964844,0.0729970186948776,-1403.185302734375,304.0783996582031,0.8252111673355103,0.1289139539003372,0.0866551324725151,291.6942138671875,297.1499938964844,293.1499938964844,0.1323982924222946,-3045.06005859375,304.0616760253906,0.9716697335243224,0.2038664370775222,0.1882803440093994,292.1202087402344,297.1499938964844,293.1499938964844,0.0087671214714646,-2885.602783203125,301.1482849121094,0.6129903793334961,0.050000000745058,0.2271643728017807,290.69207763671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.11639404296875,290.7037658691406,1.0,0.1646116375923156,1.0,1.0,0.9964209794998168,1.0,-0.7866992950439453,0.3375800549983978,0.4491192102432251,0.1359854787588119,0.0,0.0,0.3296183943748474,17.28215789794922,25.0,55.3927116394043,-6361.47705078125,50.768821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64129638671875,304.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.625,18000.0,0.0,0.0,0.0892916247248649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225573793053627,0.2601245045661926,-0.0345507077872753,0.0,9.061964374268427e-05,0.0,0.0,11.016833305358888,0.0,0.0,0.0,0.2959353923797607,4.0,0.0,1.0
802260,291.85205078125,297.1499938964844,293.1499938964844,0.0811327472329139,-1951.96044921875,304.0852355957031,0.8593508005142212,0.1384793221950531,0.1211406663060188,291.7967224121094,297.1499938964844,293.1499938964844,0.0251773335039615,-1035.16259765625,304.1274719238281,0.6852571964263916,0.073624812066555,0.0640582591295242,291.7704467773437,297.1499938964844,293.1499938964844,0.0886296555399894,-1627.8126220703125,304.07635498046875,0.8798640966415405,0.1491707563400268,0.1010917201638221,291.75927734375,297.1499938964844,293.1499938964844,0.1249643042683601,-2898.482666015625,304.1060485839844,0.9706882834434508,0.2274130880832672,0.1796077191829681,292.1615600585937,297.1499938964844,293.1499938964844,0.0090567199513316,-2935.359619140625,301.4142761230469,0.6217458248138428,0.050000000745058,0.2269793450832367,290.7646179199219,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1577453613281,290.7776184082031,1.0,0.1687344759702682,1.0,1.0,0.997137725353241,1.0,-0.8314896821975708,0.3575637936592102,0.4739258885383606,0.1446767747402191,0.0,0.0,0.3761307299137115,16.720279693603516,28.0,104.85599517822266,-6841.02099609375,56.282623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6922912597656,304.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.064453125,18000.0,0.0,0.0,0.1067558005452156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719606459140777,0.3070457875728607,-0.0350851640105247,0.0,0.0001083435636246,0.0,0.0,13.6367826461792,0.0,0.0,0.0,0.3067663013935089,4.0,0.0,1.0
802320,291.85205078125,297.1499938964844,293.1499938964844,0.0811327472329139,-1951.96044921875,304.0852355957031,0.8593508005142212,0.1384793221950531,0.1211406663060188,291.7967224121094,297.1499938964844,293.1499938964844,0.0251773335039615,-1035.16259765625,304.1274719238281,0.6852571964263916,0.073624812066555,0.0640582591295242,291.7704467773437,297.1499938964844,293.1499938964844,0.0886296555399894,-1627.8126220703125,304.07635498046875,0.8798640966415405,0.1491707563400268,0.1010917201638221,291.75927734375,297.1499938964844,293.1499938964844,0.1249643042683601,-2898.482666015625,304.1060485839844,0.9706882834434508,0.2274130880832672,0.1796077191829681,292.1615600585937,297.1499938964844,293.1499938964844,0.0090567199513316,-2935.359619140625,301.4142761230469,0.6217458248138428,0.050000000745058,0.2269793450832367,290.7646179199219,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1577453613281,290.7776184082031,1.0,0.1687344759702682,1.0,1.0,0.997137725353241,1.0,-0.8314896821975708,0.3575637936592102,0.4739258885383606,0.1446767747402191,0.0,0.0,0.3761307299137115,16.720279693603516,28.0,104.85599517822266,-6841.02099609375,56.282623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6922912597656,304.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.064453125,18000.0,0.0,0.0,0.1067558005452156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719606459140777,0.3070457875728607,-0.0350851640105247,0.0,0.0001083435636246,0.0,0.0,13.6367826461792,0.0,0.0,0.0,0.3067663013935089,4.0,0.0,1.0
802380,291.93829345703125,297.1499938964844,293.1499938964844,0.0927295684814453,-2167.1552734375,304.0875244140625,0.9009422659873962,0.1538737267255783,0.1352752298116684,291.86846923828125,297.1499938964844,293.1499938964844,0.043234784156084,-1356.5810546875,304.1053771972656,0.7581137418746948,0.0934210121631622,0.0845758020877838,291.8506164550781,297.1499938964844,293.1499938964844,0.1027189046144485,-1831.1895751953125,304.07745361328125,0.9295799732208252,0.167869433760643,0.1143917739391326,291.77587890625,297.1499938964844,293.1499938964844,0.1174431592226028,-2751.951904296875,304.13250732421875,0.9646422863006592,0.2592472434043884,0.171190083026886,292.20367431640625,297.1499938964844,293.1499938964844,0.0093305455520749,-2979.0263671875,301.66217041015625,0.6273710131645203,0.050000000745058,0.2268652021884918,290.8457946777344,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2000427246094,290.8534851074219,1.0,0.1743322908878326,1.0,1.0,0.997854471206665,1.0,-0.8787997961044312,0.3786429166793823,0.5001568794250488,0.154331773519516,0.0,0.0,0.4108515381813049,16.584453582763672,46.0,95.3993148803711,-7231.05517578125,63.31513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9110412597656,304.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.359375,18000.0,0.0,0.0,0.1260274052619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31300950050354,0.3486599028110504,-0.0356504097580909,0.0,0.0001279017888009,0.0,0.0,16.249711990356445,0.0,0.0,0.0,0.3175868690013885,4.0,0.0,1.0
802440,291.93829345703125,297.1499938964844,293.1499938964844,0.0927295684814453,-2167.1552734375,304.0875244140625,0.9009422659873962,0.1538737267255783,0.1352752298116684,291.86846923828125,297.1499938964844,293.1499938964844,0.043234784156084,-1356.5810546875,304.1053771972656,0.7581137418746948,0.0934210121631622,0.0845758020877838,291.8506164550781,297.1499938964844,293.1499938964844,0.1027189046144485,-1831.1895751953125,304.07745361328125,0.9295799732208252,0.167869433760643,0.1143917739391326,291.77587890625,297.1499938964844,293.1499938964844,0.1174431592226028,-2751.951904296875,304.13250732421875,0.9646422863006592,0.2592472434043884,0.171190083026886,292.20367431640625,297.1499938964844,293.1499938964844,0.0093305455520749,-2979.0263671875,301.66217041015625,0.6273710131645203,0.050000000745058,0.2268652021884918,290.8457946777344,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2000427246094,290.8534851074219,1.0,0.1743322908878326,1.0,1.0,0.997854471206665,1.0,-0.8787997961044312,0.3786429166793823,0.5001568794250488,0.154331773519516,0.0,0.0,0.4108515381813049,16.584453582763672,46.0,95.3993148803711,-7231.05517578125,63.31513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9110412597656,304.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.359375,18000.0,0.0,0.0,0.1260274052619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31300950050354,0.3486599028110504,-0.0356504097580909,0.0,0.0001279017888009,0.0,0.0,16.249711990356445,0.0,0.0,0.0,0.3175868690013885,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982606038451194,-2269.949462890625,304.0888366699219,0.90999037027359,0.1610485911369323,0.141890600323677,291.91033935546875,297.1499938964844,293.1499938964844,0.0505509041249752,-1483.5572509765625,304.1002197265625,0.7764914631843567,0.1014359965920448,0.0926601514220237,291.8894958496094,297.1499938964844,293.1499938964844,0.1096174865961074,-1929.1644287109373,304.0780944824219,0.9418602585792542,0.1766940504312515,0.1206873878836631,291.7845764160156,297.1499938964844,293.1499938964844,0.1219286918640136,-2836.798828125,304.1272888183594,0.9687722325325012,0.2749487459659576,0.17682446539402,292.2249450683594,297.1499938964844,293.1499938964844,0.0094818715006113,-3005.12939453125,301.7754211425781,0.6235939860343933,0.050000000745058,0.226939857006073,290.8674011230469,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,292.2214050292969,290.8712463378906,1.0,0.1801581978797912,1.0,1.0,0.9982128143310548,1.0,-0.9108392596244812,0.3929056823253631,0.5179336071014404,0.1611555218696594,0.0,0.0,0.4274582266807556,17.318452835083008,46.0,67.29552459716797,-7452.39892578125,69.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59698486328125,304.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.138671875,18000.0,0.0,0.0,0.1359682083129882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329062759876251,0.3688399791717529,-0.0359336882829666,0.0,0.0001379904570057,0.0,0.0,17.61306381225586,0.0,0.0,0.0,0.3232029974460602,4.0,0.0,1.0
802560,292.02056884765625,297.1499938964844,293.1499938964844,0.1037269383668899,-2370.8681640625,304.0899963378906,0.91024249792099,0.1678823679685592,0.1482146680355072,291.9529113769531,297.1499938964844,293.1499938964844,0.0570865124464035,-1599.776611328125,304.097412109375,0.7852652668952942,0.108777143061161,0.099957101047039,291.9276123046875,297.1499938964844,293.1499938964844,0.1165031865239143,-2025.8372802734373,304.0786437988281,0.9440739154815674,0.185174360871315,0.1267546713352203,291.8037414550781,297.1499938964844,293.1499938964844,0.1325180977582931,-3035.416748046875,304.112060546875,0.9768661260604858,0.2884977459907532,0.1894669234752655,292.2467041015625,297.1499938964844,293.1499938964844,0.0096439952030777,-3034.732666015625,301.88037109375,0.6151739954948425,0.050000000745058,0.2271145582199096,290.8722839355469,291.1499938964844,270.4057006835937,269.6674194335937,282.8165283203125,292.24322509765625,290.87127685546875,1.0,0.1877683252096176,1.0,1.0,0.9985141754150392,1.0,-0.9498499631881714,0.4102248251438141,0.5396251678466797,0.1698688119649887,0.0,0.0,0.4453800916671753,18.678964614868164,64.0,28.44765281677246,-7716.19580078125,78.81936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3270263671875,304.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17703.03125,18000.0,0.0,0.0,0.1460512429475784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544103801250458,0.390652596950531,-0.0362422280013561,0.0,0.0001482234511058,0.0,0.0,19.159143447875977,0.0,0.0,0.0,0.3294515013694763,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144232526421547,-2565.61669921875,304.0921936035156,0.8922474980354309,0.1805237382650375,0.1600035727024078,292.0370483398437,297.1499938964844,293.1499938964844,0.0686722248792648,-1813.7349853515625,304.09576416015625,0.7825038433074951,0.1220433861017227,0.1130831763148307,292.0018920898437,297.1499938964844,293.1499938964844,0.1301291435956955,-2213.9892578125,304.0797424316406,0.9270464181900024,0.2010786980390548,0.1382048577070236,291.8812255859375,297.1499938964844,293.1499938964844,0.1682879328727722,-3685.23974609375,304.0646667480469,0.9938876628875732,0.3070106208324432,0.2303399294614792,292.2933959960937,297.1499938964844,293.1499938964844,0.0099902702495455,-3100.624267578125,302.0636901855469,0.5862541794776917,0.050000000745058,0.2277674078941345,290.8442077636719,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2898864746094,290.84014892578125,1.0,0.2077450007200241,1.0,1.0,0.9991168975830078,1.0,-1.043329119682312,0.4516670107841491,0.5916621685028076,0.1921892613172531,0.0,0.0,0.4877083897590637,23.27519798278809,67.0,-28.41368103027344,-8394.888671875,105.76197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8841247558594,303.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17581.12890625,18000.0,0.0,0.0,0.166693240404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090735912322998,0.4461360275745392,-0.0370624251663684,0.0,0.0001691724464762,0.0,0.0,23.4814510345459,0.0,0.0,0.0,0.3458061516284942,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144232526421547,-2565.61669921875,304.0921936035156,0.8922474980354309,0.1805237382650375,0.1600035727024078,292.0370483398437,297.1499938964844,293.1499938964844,0.0686722248792648,-1813.7349853515625,304.09576416015625,0.7825038433074951,0.1220433861017227,0.1130831763148307,292.0018920898437,297.1499938964844,293.1499938964844,0.1301291435956955,-2213.9892578125,304.0797424316406,0.9270464181900024,0.2010786980390548,0.1382048577070236,291.8812255859375,297.1499938964844,293.1499938964844,0.1682879328727722,-3685.23974609375,304.0646667480469,0.9938876628875732,0.3070106208324432,0.2303399294614792,292.2933959960937,297.1499938964844,293.1499938964844,0.0099902702495455,-3100.624267578125,302.0636901855469,0.5862541794776917,0.050000000745058,0.2277674078941345,290.8442077636719,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2898864746094,290.84014892578125,1.0,0.2077450007200241,1.0,1.0,0.9991168975830078,1.0,-1.043329119682312,0.4516670107841491,0.5916621685028076,0.1921892613172531,0.0,0.0,0.4877083897590637,23.27519798278809,67.0,-28.41368103027344,-8394.888671875,105.76197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8841247558594,303.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17581.12890625,18000.0,0.0,0.0,0.166693240404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090735912322998,0.4461360275745392,-0.0370624251663684,0.0,0.0001691724464762,0.0,0.0,23.4814510345459,0.0,0.0,0.0,0.3458061516284942,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1242178976535797,-2740.175048828125,304.0951843261719,0.8735646605491638,0.1918467134237289,0.1706137508153915,292.11846923828125,297.1499938964844,293.1499938964844,0.0785401985049247,-2002.7982177734373,304.09747314453125,0.7749128341674805,0.1337343901395797,0.1246799975633621,292.0738220214844,297.1499938964844,293.1499938964844,0.142863929271698,-2385.663818359375,304.0819702148437,0.908419907093048,0.215583860874176,0.1486886739730835,291.9952087402344,297.1499938964844,293.1499938964844,0.2026436179876327,-4279.92626953125,304.0365600585937,0.9990000128746032,0.3160795271396637,0.2676802575588226,292.3445739746094,297.1499938964844,293.1499938964844,0.0103096216917037,-3158.748046875,302.2195129394531,0.5578247308731079,0.050000000745058,0.2285672575235366,290.8235168457031,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3410949707031,290.8247375488281,1.0,0.226461112499237,1.0,1.0,0.9997196197509766,1.0,-1.1283496618270874,0.4895783364772796,0.6387713551521301,0.2134939134120941,0.0,0.0,0.5331760048866272,28.65432357788086,70.0,-12.95850944519043,-9133.2685546875,136.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5289306640625,303.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17436.29296875,18000.0,0.0,0.0,0.1880479007959365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791867733001709,0.5174762010574341,-0.0382894426584243,0.0,0.0001908447156893,0.0,0.0,30.089252471923828,0.0,0.0,0.0,0.368479311466217,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1242178976535797,-2740.175048828125,304.0951843261719,0.8735646605491638,0.1918467134237289,0.1706137508153915,292.11846923828125,297.1499938964844,293.1499938964844,0.0785401985049247,-2002.7982177734373,304.09747314453125,0.7749128341674805,0.1337343901395797,0.1246799975633621,292.0738220214844,297.1499938964844,293.1499938964844,0.142863929271698,-2385.663818359375,304.0819702148437,0.908419907093048,0.215583860874176,0.1486886739730835,291.9952087402344,297.1499938964844,293.1499938964844,0.2026436179876327,-4279.92626953125,304.0365600585937,0.9990000128746032,0.3160795271396637,0.2676802575588226,292.3445739746094,297.1499938964844,293.1499938964844,0.0103096216917037,-3158.748046875,302.2195129394531,0.5578247308731079,0.050000000745058,0.2285672575235366,290.8235168457031,291.1499938964844,270.3500061035156,269.6131286621094,282.8036499023437,292.3410949707031,290.8247375488281,1.0,0.226461112499237,1.0,1.0,0.9997196197509766,1.0,-1.1283496618270874,0.4895783364772796,0.6387713551521301,0.2134939134120941,0.0,0.0,0.5331760048866272,28.65432357788086,70.0,-12.95850944519043,-9133.2685546875,136.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5289306640625,303.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17436.29296875,18000.0,0.0,0.0,0.1880479007959365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791867733001709,0.5174762010574341,-0.0382894426584243,0.0,0.0001908447156893,0.0,0.0,30.089252471923828,0.0,0.0,0.0,0.368479311466217,4.0,0.0,1.0
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.132742777466774,-2888.735107421875,304.0992431640625,0.8575003743171692,0.2019789963960647,0.1801371276378631,292.1958923339844,297.1499938964844,293.1499938964844,0.0868702977895736,-2164.966796875,304.1011047363281,0.766957700252533,0.1441645324230194,0.1349845379590988,292.1430969238281,297.1499938964844,293.1499938964844,0.1542318314313888,-2535.267822265625,304.0857238769531,0.8934717774391174,0.2287971228361129,0.158257246017456,292.113525390625,297.1499938964844,293.1499938964844,0.2321854680776596,-4770.99462890625,304.0254211425781,0.9990000128746032,0.3213509321212768,0.2992015480995178,292.397705078125,297.1499938964844,293.1499938964844,0.0105770844966173,-3201.907958984375,302.35791015625,0.5338252186775208,0.050000000745058,0.2294502556324005,290.8466491699219,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944396972656,290.8503723144531,1.0,0.2438307702541351,0.9988393783569336,0.9988393783569336,0.9998317956924438,1.0,-1.2024993896484375,0.5229691863059998,0.6795302629470825,0.2323439866304397,0.0,0.0,0.5723540186882019,34.40629577636719,58.0,25.534263610839844,-9817.58984375,169.0618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2717590332031,304.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17384.7734375,18000.0,0.0,0.0,0.2096546292304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506281852722168,0.5904328227043152,-0.0398046784102916,0.0,0.0002127727930201,0.0,0.0,38.37227630615234,0.0,0.0,0.0,0.3940160572528839,4.0,0.0,1.0
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.132742777466774,-2888.735107421875,304.0992431640625,0.8575003743171692,0.2019789963960647,0.1801371276378631,292.1958923339844,297.1499938964844,293.1499938964844,0.0868702977895736,-2164.966796875,304.1011047363281,0.766957700252533,0.1441645324230194,0.1349845379590988,292.1430969238281,297.1499938964844,293.1499938964844,0.1542318314313888,-2535.267822265625,304.0857238769531,0.8934717774391174,0.2287971228361129,0.158257246017456,292.113525390625,297.1499938964844,293.1499938964844,0.2321854680776596,-4770.99462890625,304.0254211425781,0.9990000128746032,0.3213509321212768,0.2992015480995178,292.397705078125,297.1499938964844,293.1499938964844,0.0105770844966173,-3201.907958984375,302.35791015625,0.5338252186775208,0.050000000745058,0.2294502556324005,290.8466491699219,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.3944396972656,290.8503723144531,1.0,0.2438307702541351,0.9988393783569336,0.9988393783569336,0.9998317956924438,1.0,-1.2024993896484375,0.5229691863059998,0.6795302629470825,0.2323439866304397,0.0,0.0,0.5723540186882019,34.40629577636719,58.0,25.534263610839844,-9817.58984375,169.0618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2717590332031,304.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17384.7734375,18000.0,0.0,0.0,0.2096546292304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506281852722168,0.5904328227043152,-0.0398046784102916,0.0,0.0002127727930201,0.0,0.0,38.37227630615234,0.0,0.0,0.0,0.3940160572528839,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400494128465652,-3013.48046875,304.1040344238281,0.8551191091537476,0.2111779004335403,0.1886872053146362,292.2671813964844,297.1499938964844,293.1499938964844,0.0941498130559921,-2306.820068359375,304.10528564453125,0.7702357769012451,0.1538728326559066,0.1444258093833923,292.208740234375,297.1499938964844,293.1499938964844,0.1642620116472244,-2664.45654296875,304.0904846191406,0.8931404948234558,0.2409937530755996,0.1670048981904983,292.21209716796875,297.1499938964844,293.1499938964844,0.2425480931997299,-4920.4267578125,304.0499267578125,0.9942566156387328,0.3275426030158996,0.3086628913879394,292.4488830566406,297.1499938964844,293.1499938964844,0.0107787260785698,-3228.28759765625,302.4866638183594,0.5226209163665771,0.050000000745058,0.2299684435129165,290.9033508300781,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4459533691406,290.9120483398437,1.0,0.2534872889518738,0.9976787567138672,0.9976787567138672,0.9999439120292664,1.0,-1.2482037544250488,0.5436771512031555,0.7045266032218933,0.2441016286611557,0.0,0.0,0.6021513342857361,37.84832382202149,46.0,80.67386627197266,-10346.3837890625,190.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1502685546875,304.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17429.826171875,18000.0,0.0,0.0,0.2306817024946212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614756166934967,0.6561293005943298,-0.041373111307621,0.0,0.0002341125946259,0.0,0.0,47.35284805297852,0.0,0.0,0.0,0.4187243282794952,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400494128465652,-3013.48046875,304.1040344238281,0.8551191091537476,0.2111779004335403,0.1886872053146362,292.2671813964844,297.1499938964844,293.1499938964844,0.0941498130559921,-2306.820068359375,304.10528564453125,0.7702357769012451,0.1538728326559066,0.1444258093833923,292.208740234375,297.1499938964844,293.1499938964844,0.1642620116472244,-2664.45654296875,304.0904846191406,0.8931404948234558,0.2409937530755996,0.1670048981904983,292.21209716796875,297.1499938964844,293.1499938964844,0.2425480931997299,-4920.4267578125,304.0499267578125,0.9942566156387328,0.3275426030158996,0.3086628913879394,292.4488830566406,297.1499938964844,293.1499938964844,0.0107787260785698,-3228.28759765625,302.4866638183594,0.5226209163665771,0.050000000745058,0.2299684435129165,290.9033508300781,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4459533691406,290.9120483398437,1.0,0.2534872889518738,0.9976787567138672,0.9976787567138672,0.9999439120292664,1.0,-1.2482037544250488,0.5436771512031555,0.7045266032218933,0.2441016286611557,0.0,0.0,0.6021513342857361,37.84832382202149,46.0,80.67386627197266,-10346.3837890625,190.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1502685546875,304.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17429.826171875,18000.0,0.0,0.0,0.2306817024946212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614756166934967,0.6561293005943298,-0.041373111307621,0.0,0.0002341125946259,0.0,0.0,47.35284805297852,0.0,0.0,0.0,0.4187243282794952,4.0,0.0,1.0
