time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432408839464187,-3067.121337890625,304.1065673828125,0.8603339195251465,0.2154862731695175,0.1926357150077819,292.30047607421875,297.1499938964844,293.1499938964844,0.0974481701850891,-2370.61376953125,304.107421875,0.7776197195053101,0.1585146933794021,0.1488805413246154,292.239990234375,297.1499938964844,293.1499938964844,0.1687662154436111,-2721.57275390625,304.0931091308594,0.8999510407447815,0.2467810064554214,0.1711083501577377,292.248779296875,297.1499938964844,293.1499938964844,0.2448891699314117,-4962.28125,304.0635986328125,0.9969135522842408,0.3322149813175201,0.3126787543296814,292.47283935546875,297.1499938964844,293.1499938964844,0.0108504295349121,-3234.355712890625,302.55029296875,0.5221921801567078,0.050000000745058,0.2299894988536834,290.9464416503906,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.4700927734375,290.95465087890625,1.0,0.2560282945632934,0.997098445892334,0.997098445892334,1.0,1.0,-1.2664769887924194,0.5519623756408691,0.7145145535469055,0.2488857954740524,0.0,0.0,0.6113954186439514,38.240116119384766,46.0,97.47112274169922,-10560.4736328125,197.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.155029296875,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17523.416015625,18000.0,0.0,0.0,0.2406356334686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384443640708923,0.6804803013801575,-0.0420359373092651,0.0,0.0002442145778331,0.0,0.0,51.15730285644531,0.0,0.0,0.0,0.428353488445282,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462921500205993,-3118.170654296875,304.1089172363281,0.8688154220581055,0.2196359634399414,0.1964037716388702,292.33221435546875,297.1499938964844,293.1499938964844,0.10064547508955,-2432.162109375,304.1093444824219,0.7879588603973389,0.1630420237779617,0.1531890779733657,292.2700500488281,297.1499938964844,293.1499938964844,0.1731246709823608,-2776.534912109375,304.09552001953125,0.9105356335639954,0.2524019479751587,0.1750641912221908,292.280029296875,297.1499938964844,293.1499938964844,0.2454853355884552,-4966.64306640625,304.07843017578125,0.9990000128746032,0.3374844491481781,0.3135707080364227,292.4953918457031,297.1499938964844,293.1499938964844,0.010914608836174,-3239.128173828125,302.6127319335937,0.5242065787315369,0.050000000745058,0.2298881262540817,290.9866027832031,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.49285888671875,290.9944152832031,1.0,0.2572970390319824,0.9965279698371888,0.9965279698371888,1.0,1.0,-1.2818113565444946,0.5589219927787781,0.7228893041610718,0.2529268562793731,0.0,0.0,0.6182575225830078,37.9375228881836,34.0,104.8193817138672,-10748.6513671875,202.2486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20465087890625,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17617.681640625,18000.0,0.0,0.0,0.2500870525836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656741201877594,0.6993131637573242,-0.042571909725666,0.0,0.0002538065600674,0.0,0.0,54.28056716918945,0.0,0.0,0.0,0.4359729588031769,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517428159713745,-3208.215576171875,304.113525390625,0.8911652565002441,0.2274971604347229,0.2035102993249893,292.3912048339844,297.1499938964844,293.1499938964844,0.1066131442785263,-2545.509765625,304.1129455566406,0.8129276633262634,0.171792671084404,0.1614793539047241,292.32666015625,297.1499938964844,293.1499938964844,0.1811315715312957,-2876.271484375,304.100341796875,0.9396016001701356,0.2632139027118683,0.1826388388872146,292.3138427734375,297.1499938964844,293.1499938964844,0.2334319353103637,-4756.8916015625,304.1224975585937,0.9990000128746032,0.3525857031345367,0.3015175461769104,292.53582763671875,297.1499938964844,293.1499938964844,0.0110194226726889,-3242.23046875,302.7392578125,0.5322104692459106,0.050000000745058,0.2295165657997131,291.0826110839844,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0926513671875,1.0,0.2561619281768799,0.9953871369361876,0.9953871369361876,1.0,1.0,-1.2945444583892822,0.5646905899047852,0.7298538684844971,0.2562848925590515,0.0,0.0,0.6211346983909607,36.15515899658203,25.0,132.3330535888672,-11007.7568359375,202.72987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486694335937,304.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.369140625,18000.0,0.0,0.0,0.2670043706893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754183173179626,0.7186469435691833,-0.0432286113500595,0.0,0.0002709754917304,0.0,0.0,57.83423614501953,0.0,0.0,0.0,0.4440188407897949,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517428159713745,-3208.215576171875,304.113525390625,0.8911652565002441,0.2274971604347229,0.2035102993249893,292.3912048339844,297.1499938964844,293.1499938964844,0.1066131442785263,-2545.509765625,304.1129455566406,0.8129276633262634,0.171792671084404,0.1614793539047241,292.32666015625,297.1499938964844,293.1499938964844,0.1811315715312957,-2876.271484375,304.100341796875,0.9396016001701356,0.2632139027118683,0.1826388388872146,292.3138427734375,297.1499938964844,293.1499938964844,0.2334319353103637,-4756.8916015625,304.1224975585937,0.9990000128746032,0.3525857031345367,0.3015175461769104,292.53582763671875,297.1499938964844,293.1499938964844,0.0110194226726889,-3242.23046875,302.7392578125,0.5322104692459106,0.050000000745058,0.2295165657997131,291.0826110839844,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0926513671875,1.0,0.2561619281768799,0.9953871369361876,0.9953871369361876,1.0,1.0,-1.2945444583892822,0.5646905899047852,0.7298538684844971,0.2562848925590515,0.0,0.0,0.6211346983909607,36.15515899658203,25.0,132.3330535888672,-11007.7568359375,202.72987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486694335937,304.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.369140625,18000.0,0.0,0.0,0.2670043706893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754183173179626,0.7186469435691833,-0.0432286113500595,0.0,0.0002709754917304,0.0,0.0,57.83423614501953,0.0,0.0,0.0,0.4440188407897949,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1565231829881668,-3286.2177734375,304.1177062988281,0.9235373139381408,0.2347713410854339,0.2100478708744049,292.4448547363281,297.1499938964844,293.1499938964844,0.1121357455849647,-2648.90771484375,304.1160888671875,0.8426555395126343,0.180127665400505,0.1693337261676788,292.3787841796875,297.1499938964844,293.1499938964844,0.1884590536355972,-2966.450927734375,304.1046447753906,0.9750739932060242,0.2734965682029724,0.1898007988929748,292.3118896484375,297.1499938964844,293.1499938964844,0.2140541076660156,-4427.4423828125,304.163818359375,0.9990000128746032,0.3741015493869781,0.2819665372371673,292.5697021484375,297.1499938964844,293.1499938964844,0.0111115500330924,-3241.816162109375,302.8690185546875,0.546563982963562,0.050000000745058,0.2289455682039261,291.18560791015625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1948547363281,1.0,0.2521550953388214,0.994246244430542,0.994246244430542,1.0,1.0,-1.296264410018921,0.5654280185699463,0.7308363914489746,0.2567703425884247,0.0,0.0,0.6094172596931458,33.13622283935547,43.0,138.0001220703125,-11136.7314453125,196.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8868103027344,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.796875,18000.0,0.0,0.0,0.2806116938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634981632232666,0.7066282629966736,-0.0431300550699234,0.0,0.0002847852010745,0.0,0.0,56.228660583496094,0.0,0.0,0.0,0.4397428631782532,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1565231829881668,-3286.2177734375,304.1177062988281,0.9235373139381408,0.2347713410854339,0.2100478708744049,292.4448547363281,297.1499938964844,293.1499938964844,0.1121357455849647,-2648.90771484375,304.1160888671875,0.8426555395126343,0.180127665400505,0.1693337261676788,292.3787841796875,297.1499938964844,293.1499938964844,0.1884590536355972,-2966.450927734375,304.1046447753906,0.9750739932060242,0.2734965682029724,0.1898007988929748,292.3118896484375,297.1499938964844,293.1499938964844,0.2140541076660156,-4427.4423828125,304.163818359375,0.9990000128746032,0.3741015493869781,0.2819665372371673,292.5697021484375,297.1499938964844,293.1499938964844,0.0111115500330924,-3241.816162109375,302.8690185546875,0.546563982963562,0.050000000745058,0.2289455682039261,291.18560791015625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1948547363281,1.0,0.2521550953388214,0.994246244430542,0.994246244430542,1.0,1.0,-1.296264410018921,0.5654280185699463,0.7308363914489746,0.2567703425884247,0.0,0.0,0.6094172596931458,33.13622283935547,43.0,138.0001220703125,-11136.7314453125,196.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8868103027344,304.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.796875,18000.0,0.0,0.0,0.2806116938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634981632232666,0.7066282629966736,-0.0431300550699234,0.0,0.0002847852010745,0.0,0.0,56.228660583496094,0.0,0.0,0.0,0.4397428631782532,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613602638244629,-3365.546630859375,304.1203308105469,0.9328832626342772,0.2413689643144607,0.2161272317171096,292.49432373046875,297.1499938964844,293.1499938964844,0.1177484840154647,-2753.661376953125,304.11798095703125,0.8537695407867432,0.1879581362009048,0.1768659353256225,292.4271850585937,297.1499938964844,293.1499938964844,0.196013256907463,-3059.476806640625,304.1070861816406,0.9846693873405457,0.2832160592079162,0.1966748684644699,292.302490234375,297.1499938964844,293.1499938964844,0.2132914513349533,-4415.6240234375,304.1592102050781,0.9990000128746032,0.3972883820533752,0.2827216684818268,292.59771728515625,297.1499938964844,293.1499938964844,0.0112893860787153,-3260.1259765625,302.9978942871094,0.5459781289100647,0.050000000745058,0.2289662361145019,291.2518005371094,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962829589844,291.2537841796875,1.0,0.2568913400173187,0.993541181087494,0.993541181087494,1.0,1.0,-1.321769952774048,0.5771428942680359,0.7446271181106567,0.2632660269737243,0.0,0.0,0.5904905200004578,33.6464729309082,61.0,80.35383605957031,-11307.4609375,206.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4818725585937,305.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18328.935546875,18000.0,0.0,0.0,0.2905600368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288688778877258,0.671257495880127,-0.0423885956406593,0.0,0.0002948814944829,0.0,0.0,50.81996154785156,0.0,0.0,0.0,0.4264122545719147,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613602638244629,-3365.546630859375,304.1203308105469,0.9328832626342772,0.2413689643144607,0.2161272317171096,292.49432373046875,297.1499938964844,293.1499938964844,0.1177484840154647,-2753.661376953125,304.11798095703125,0.8537695407867432,0.1879581362009048,0.1768659353256225,292.4271850585937,297.1499938964844,293.1499938964844,0.196013256907463,-3059.476806640625,304.1070861816406,0.9846693873405457,0.2832160592079162,0.1966748684644699,292.302490234375,297.1499938964844,293.1499938964844,0.2132914513349533,-4415.6240234375,304.1592102050781,0.9990000128746032,0.3972883820533752,0.2827216684818268,292.59771728515625,297.1499938964844,293.1499938964844,0.0112893860787153,-3260.1259765625,302.9978942871094,0.5459781289100647,0.050000000745058,0.2289662361145019,291.2518005371094,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962829589844,291.2537841796875,1.0,0.2568913400173187,0.993541181087494,0.993541181087494,1.0,1.0,-1.321769952774048,0.5771428942680359,0.7446271181106567,0.2632660269737243,0.0,0.0,0.5904905200004578,33.6464729309082,61.0,80.35383605957031,-11307.4609375,206.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4818725585937,305.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18328.935546875,18000.0,0.0,0.0,0.2905600368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288688778877258,0.671257495880127,-0.0423885956406593,0.0,0.0002948814944829,0.0,0.0,50.81996154785156,0.0,0.0,0.0,0.4264122545719147,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667575240135193,-3455.167724609375,304.1212158203125,0.9172396659851074,0.2472320199012756,0.2216705381870269,292.54034423828125,297.1499938964844,293.1499938964844,0.1238259598612785,-2867.38525390625,304.1184997558594,0.8457441926002502,0.1952352076768875,0.1839993596076965,292.472412109375,297.1499938964844,293.1499938964844,0.2044823318719864,-3164.327880859375,304.10723876953125,0.9741052389144896,0.292356014251709,0.203232005238533,292.32568359375,297.1499938964844,293.1499938964844,0.2314514219760894,-4722.1201171875,304.1253662109375,0.9990000128746032,0.414140373468399,0.3028816878795624,292.6222229003906,297.1499938964844,293.1499938964844,0.0115846814587712,-3305.074951171875,303.119384765625,0.5312698483467102,0.050000000745058,0.2295555025339126,291.2426452636719,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209716796875,291.2397766113281,1.0,0.2684475779533386,0.992836058139801,0.992836058139801,1.0,1.0,-1.3697565793991089,0.5992202758789062,0.7705363035202026,0.2757501900196075,0.0,0.0,0.5781599879264832,37.57452392578125,79.0,-1.001206636428833,-11604.4658203125,233.3985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1343688964844,305.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0078125,18000.0,0.0,0.0,0.2974020540714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988258719444275,0.6404301524162292,-0.0416043028235435,0.0,0.0003018252900801,0.0,0.0,46.15201568603516,0.0,0.0,0.0,0.414637804031372,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667575240135193,-3455.167724609375,304.1212158203125,0.9172396659851074,0.2472320199012756,0.2216705381870269,292.54034423828125,297.1499938964844,293.1499938964844,0.1238259598612785,-2867.38525390625,304.1184997558594,0.8457441926002502,0.1952352076768875,0.1839993596076965,292.472412109375,297.1499938964844,293.1499938964844,0.2044823318719864,-3164.327880859375,304.10723876953125,0.9741052389144896,0.292356014251709,0.203232005238533,292.32568359375,297.1499938964844,293.1499938964844,0.2314514219760894,-4722.1201171875,304.1253662109375,0.9990000128746032,0.414140373468399,0.3028816878795624,292.6222229003906,297.1499938964844,293.1499938964844,0.0115846814587712,-3305.074951171875,303.119384765625,0.5312698483467102,0.050000000745058,0.2295555025339126,291.2426452636719,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209716796875,291.2397766113281,1.0,0.2684475779533386,0.992836058139801,0.992836058139801,1.0,1.0,-1.3697565793991089,0.5992202758789062,0.7705363035202026,0.2757501900196075,0.0,0.0,0.5781599879264832,37.57452392578125,79.0,-1.001206636428833,-11604.4658203125,233.3985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1343688964844,305.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18258.0078125,18000.0,0.0,0.0,0.2974020540714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988258719444275,0.6404301524162292,-0.0416043028235435,0.0,0.0003018252900801,0.0,0.0,46.15201568603516,0.0,0.0,0.0,0.414637804031372,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694930493831634,-3500.634521484375,304.1214599609375,0.904055953025818,0.2498482316732406,0.2242097407579422,292.5622863769531,297.1499938964844,293.1499938964844,0.1269269287586212,-2925.232666015625,304.1185913085937,0.8371614217758179,0.1986469328403473,0.1873981803655624,292.4940185546875,297.1499938964844,293.1499938964844,0.2088836580514907,-3218.689697265625,304.1070251464844,0.962902843952179,0.2966958582401275,0.2063833028078079,292.35205078125,297.1499938964844,293.1499938964844,0.2462013959884643,-4966.73388671875,304.1029968261719,0.9990000128746032,0.4194148182868957,0.318595826625824,292.634033203125,297.1499938964844,293.1499938964844,0.0117635820060968,-3333.8955078125,303.1770324707031,0.5210539698600769,0.050000000745058,0.2300432175397873,291.2218322753906,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2177429199219,1.0,0.2763318717479706,0.9924834966659546,0.9924834966659546,1.0,1.0,-1.4001126289367676,0.6132425665855408,0.7868700623512268,0.2836925089359283,0.0,0.0,0.5754171013832092,40.68950271606445,79.0,-31.87611198425293,-11807.388671875,252.6758270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4492492675781,305.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.646484375,18000.0,0.0,0.0,0.2999654412269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898553133010864,0.6311904788017273,-0.0413351245224475,0.0,0.0003044267650693,0.0,0.0,44.75137710571289,0.0,0.0,0.0,0.4110294878482818,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721852570772171,-3545.313720703125,304.12176513671875,0.8896948099136353,0.25226891040802,0.2265885174274444,292.5836486816406,297.1499938964844,293.1499938964844,0.1300171762704849,-2982.67626953125,304.1186828613281,0.8268468976020813,0.2018977254629135,0.1906747221946716,292.5151062011719,297.1499938964844,293.1499938964844,0.2133111804723739,-3273.188232421875,304.1067810058594,0.9483999609947203,0.3008612394332886,0.2094395160675048,292.3880920410156,297.1499938964844,293.1499938964844,0.2641512155532837,-5260.056640625,304.07891845703125,0.9990000128746032,0.4224529862403869,0.3373300433158874,292.6458740234375,297.1499938964844,293.1499938964844,0.0119584314525127,-3365.572021484375,303.2322998046875,0.5102400183677673,0.050000000745058,0.230657011270523,291.1949768066406,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1902770996094,1.0,0.2853766977787018,0.9919232726097108,0.9919232726097108,1.0,1.0,-1.4337929487228394,0.6288454532623291,0.8049474954605103,0.2925300002098083,0.0,0.0,0.5750853419303894,44.54849624633789,97.0,-54.33441162109375,-12044.48828125,275.9393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.740966796875,305.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.98046875,18000.0,0.0,0.0,0.3021528720855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854819416999817,0.6266517639160156,-0.041169848293066,0.0,0.0003066467470489,0.0,0.0,44.01741790771485,0.0,0.0,0.0,0.4091628193855285,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773277372121811,-3630.293212890625,304.12261962890625,0.8588036298751831,0.2565889954566955,0.2309315353631973,292.6247863769531,297.1499938964844,293.1499938964844,0.1360208988189697,-3093.523193359375,304.119140625,0.8026494383811951,0.2079020887613296,0.1968392729759216,292.5561828613281,297.1499938964844,293.1499938964844,0.2219836711883545,-3379.20068359375,304.10675048828125,0.913835108280182,0.3086206912994385,0.2152220755815506,292.4869384765625,297.1499938964844,293.1499938964844,0.3079685568809509,-5958.49853515625,304.02960205078125,0.9990000128746032,0.421792596578598,0.3817982077598572,292.67022705078125,297.1499938964844,293.1499938964844,0.0123837878927588,-3434.1650390625,303.3351135253906,0.4891427755355835,0.050000000745058,0.2322546541690826,291.135009765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1304016113281,1.0,0.3062593638896942,0.990802764892578,0.990802764892578,1.0,1.0,-1.5086442232131958,0.6637021899223328,0.8449419736862183,0.3122612535953522,0.0,0.0,0.58106529712677,54.42845153808594,100.0,-75.78732299804688,-12605.3427734375,334.5782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2189636230469,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.65234375,18000.0,0.0,0.0,0.3059991896152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59015291929245,0.6313115358352661,-0.0411586351692676,0.0,0.0003105502692051,0.0,0.0,44.45991516113281,0.0,0.0,0.0,0.4105545580387115,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773277372121811,-3630.293212890625,304.12261962890625,0.8588036298751831,0.2565889954566955,0.2309315353631973,292.6247863769531,297.1499938964844,293.1499938964844,0.1360208988189697,-3093.523193359375,304.119140625,0.8026494383811951,0.2079020887613296,0.1968392729759216,292.5561828613281,297.1499938964844,293.1499938964844,0.2219836711883545,-3379.20068359375,304.10675048828125,0.913835108280182,0.3086206912994385,0.2152220755815506,292.4869384765625,297.1499938964844,293.1499938964844,0.3079685568809509,-5958.49853515625,304.02960205078125,0.9990000128746032,0.421792596578598,0.3817982077598572,292.67022705078125,297.1499938964844,293.1499938964844,0.0123837878927588,-3434.1650390625,303.3351135253906,0.4891427755355835,0.050000000745058,0.2322546541690826,291.135009765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1304016113281,1.0,0.3062593638896942,0.990802764892578,0.990802764892578,1.0,1.0,-1.5086442232131958,0.6637021899223328,0.8449419736862183,0.3122612535953522,0.0,0.0,0.58106529712677,54.42845153808594,100.0,-75.78732299804688,-12605.3427734375,334.5782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2189636230469,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.65234375,18000.0,0.0,0.0,0.3059991896152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59015291929245,0.6313115358352661,-0.0411586351692676,0.0,0.0003105502692051,0.0,0.0,44.45991516113281,0.0,0.0,0.0,0.4105545580387115,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815391480922699,-3698.66162109375,304.12481689453125,0.8306426405906677,0.2603938281536102,0.2348440140485763,292.6634826660156,297.1499938964844,293.1499938964844,0.1412713676691055,-3188.8330078125,304.1207275390625,0.7775083780288696,0.2133594006299972,0.2025362998247146,292.59552001953125,297.1499938964844,293.1499938964844,0.2295051962137222,-3469.53466796875,304.1087646484375,0.8833507895469666,0.315685898065567,0.2205679267644882,292.5928039550781,297.1499938964844,293.1499938964844,0.325406938791275,-6209.9716796875,304.043701171875,0.977625846862793,0.4170378148555755,0.396244078874588,292.69482421875,297.1499938964844,293.1499938964844,0.0128082437440752,-3497.313232421875,303.4317626953125,0.4668293595314026,0.050000000745058,0.2342588901519775,291.1094055175781,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.6945495605469,291.11309814453125,1.0,0.3230233788490295,0.9896823167800904,0.9896823167800904,1.0,1.0,-1.547560214996338,0.6818375587463379,0.8657225966453552,0.3227514028549194,0.0,0.0,0.5894289612770081,65.8701171875,103.0,-16.846837997436523,-13049.73828125,383.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5407409667969,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17853.5625,18000.0,0.0,0.0,0.3098224699497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074227094650269,0.648932933807373,-0.041510209441185,0.0,0.0003144304209854,0.0,0.0,46.85560607910156,0.0,0.0,0.0,0.416877269744873,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815391480922699,-3698.66162109375,304.12481689453125,0.8306426405906677,0.2603938281536102,0.2348440140485763,292.6634826660156,297.1499938964844,293.1499938964844,0.1412713676691055,-3188.8330078125,304.1207275390625,0.7775083780288696,0.2133594006299972,0.2025362998247146,292.59552001953125,297.1499938964844,293.1499938964844,0.2295051962137222,-3469.53466796875,304.1087646484375,0.8833507895469666,0.315685898065567,0.2205679267644882,292.5928039550781,297.1499938964844,293.1499938964844,0.325406938791275,-6209.9716796875,304.043701171875,0.977625846862793,0.4170378148555755,0.396244078874588,292.69482421875,297.1499938964844,293.1499938964844,0.0128082437440752,-3497.313232421875,303.4317626953125,0.4668293595314026,0.050000000745058,0.2342588901519775,291.1094055175781,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.6945495605469,291.11309814453125,1.0,0.3230233788490295,0.9896823167800904,0.9896823167800904,1.0,1.0,-1.547560214996338,0.6818375587463379,0.8657225966453552,0.3227514028549194,0.0,0.0,0.5894289612770081,65.8701171875,103.0,-16.846837997436523,-13049.73828125,383.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5407409667969,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17853.5625,18000.0,0.0,0.0,0.3098224699497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074227094650269,0.648932933807373,-0.041510209441185,0.0,0.0003144304209854,0.0,0.0,46.85560607910156,0.0,0.0,0.0,0.416877269744873,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844478398561477,-3744.438720703125,304.1283264160156,0.810485303401947,0.2636991441249847,0.2382930219173431,292.7004089355469,297.1499938964844,293.1499938964844,0.1453877836465835,-3261.85693359375,304.12359619140625,0.7601098418235779,0.2181980907917022,0.2076571136713028,292.6321105957031,297.1499938964844,293.1499938964844,0.2354631870985031,-3539.51318359375,304.1125183105469,0.8626758456230164,0.3223105370998382,0.2255265414714813,292.6539001464844,297.1499938964844,293.1499938964844,0.3260729908943176,-6212.70068359375,304.0770874023437,0.9478663206100464,0.4187093377113342,0.3969263732433319,292.7178955078125,297.1499938964844,293.1499938964844,0.0131666734814643,-3543.228759765625,303.52740478515625,0.4450294971466064,0.050000000745058,0.2361490577459335,291.1434631347656,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.14459228515625,1.0,0.335899293422699,0.9881249070167542,0.9881249070167542,1.0,1.0,-1.5657073259353638,0.6902548670768738,0.8754523992538452,0.3277222514152527,0.0,0.0,0.5875661373138428,76.31656646728516,106.0,18.65314674377441,-13249.4873046875,421.1541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7975158691406,306.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.313169777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088039875030518,0.650452733039856,-0.0416486896574497,0.0,0.0003178275073878,0.0,0.0,47.25938034057617,0.0,0.0,0.0,0.4177515208721161,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844478398561477,-3744.438720703125,304.1283264160156,0.810485303401947,0.2636991441249847,0.2382930219173431,292.7004089355469,297.1499938964844,293.1499938964844,0.1453877836465835,-3261.85693359375,304.12359619140625,0.7601098418235779,0.2181980907917022,0.2076571136713028,292.6321105957031,297.1499938964844,293.1499938964844,0.2354631870985031,-3539.51318359375,304.1125183105469,0.8626758456230164,0.3223105370998382,0.2255265414714813,292.6539001464844,297.1499938964844,293.1499938964844,0.3260729908943176,-6212.70068359375,304.0770874023437,0.9478663206100464,0.4187093377113342,0.3969263732433319,292.7178955078125,297.1499938964844,293.1499938964844,0.0131666734814643,-3543.228759765625,303.52740478515625,0.4450294971466064,0.050000000745058,0.2361490577459335,291.1434631347656,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.14459228515625,1.0,0.335899293422699,0.9881249070167542,0.9881249070167542,1.0,1.0,-1.5657073259353638,0.6902548670768738,0.8754523992538452,0.3277222514152527,0.0,0.0,0.5875661373138428,76.31656646728516,106.0,18.65314674377441,-13249.4873046875,421.1541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7975158691406,306.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.313169777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088039875030518,0.650452733039856,-0.0416486896574497,0.0,0.0003178275073878,0.0,0.0,47.25938034057617,0.0,0.0,0.0,0.4177515208721161,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1872905939817428,-3789.600830078125,304.1307983398437,0.7972815632820129,0.2666352689266205,0.2412869334220886,292.7354431152344,297.1499938964844,293.1499938964844,0.1492528468370437,-3330.418701171875,304.1259460449219,0.7504037022590637,0.2224842756986618,0.2121292203664779,292.6669921875,297.1499938964844,293.1499938964844,0.241399809718132,-3609.35205078125,304.1151123046875,0.8512247204780579,0.328359842300415,0.2300882935523986,292.69635009765625,297.1499938964844,293.1499938964844,0.330605536699295,-6273.69140625,304.0935974121094,0.9292981028556824,0.4226519465446472,0.4005934298038482,292.7385559082031,297.1499938964844,293.1499938964844,0.0135232238098979,-3589.0234375,303.6202697753906,0.4322373867034912,0.050000000745058,0.2375970780849456,291.152587890625,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7480773925781,291.1531066894531,1.0,0.3463399708271026,0.986567497253418,0.986567497253418,1.0,1.0,-1.5862884521484375,0.6998676061630249,0.8864208459854126,0.333219438791275,0.0,0.0,0.586537778377533,84.45154571533203,109.0,13.289203643798828,-13424.3505859375,454.4998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0310974121094,306.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.126953125,18000.0,0.0,0.0,0.315767377614975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070001721382141,0.6486207246780396,-0.0416205525398254,0.0,0.0003204637323506,0.0,0.0,47.02001190185547,0.0,0.0,0.0,0.417137861251831,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1872905939817428,-3789.600830078125,304.1307983398437,0.7972815632820129,0.2666352689266205,0.2412869334220886,292.7354431152344,297.1499938964844,293.1499938964844,0.1492528468370437,-3330.418701171875,304.1259460449219,0.7504037022590637,0.2224842756986618,0.2121292203664779,292.6669921875,297.1499938964844,293.1499938964844,0.241399809718132,-3609.35205078125,304.1151123046875,0.8512247204780579,0.328359842300415,0.2300882935523986,292.69635009765625,297.1499938964844,293.1499938964844,0.330605536699295,-6273.69140625,304.0935974121094,0.9292981028556824,0.4226519465446472,0.4005934298038482,292.7385559082031,297.1499938964844,293.1499938964844,0.0135232238098979,-3589.0234375,303.6202697753906,0.4322373867034912,0.050000000745058,0.2375970780849456,291.152587890625,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7480773925781,291.1531066894531,1.0,0.3463399708271026,0.986567497253418,0.986567497253418,1.0,1.0,-1.5862884521484375,0.6998676061630249,0.8864208459854126,0.333219438791275,0.0,0.0,0.586537778377533,84.45154571533203,109.0,13.289203643798828,-13424.3505859375,454.4998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0310974121094,306.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.126953125,18000.0,0.0,0.0,0.315767377614975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070001721382141,0.6486207246780396,-0.0416205525398254,0.0,0.0003204637323506,0.0,0.0,47.02001190185547,0.0,0.0,0.0,0.417137861251831,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886219829320907,-3810.74658203125,304.1318664550781,0.7923101186752319,0.2679883241653442,0.2426557689905166,292.75213623046875,297.1499938964844,293.1499938964844,0.151050329208374,-3362.19287109375,304.1270446777344,0.7469883561134338,0.2244545370340347,0.2141723483800888,292.6841125488281,297.1499938964844,293.1499938964844,0.2441491782665252,-3641.544677734375,304.116455078125,0.8471489548683167,0.3311166763305664,0.2321570664644241,292.7144470214844,297.1499938964844,293.1499938964844,0.3331259787082672,-6308.94482421875,304.0992431640625,0.9226145148277284,0.424843817949295,0.4027406275272369,292.7479553222656,297.1499938964844,293.1499938964844,0.013698635622859,-3610.984130859375,303.6664123535156,0.4276244342327118,0.050000000745058,0.2382150739431381,291.1549072265625,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7604675292969,291.1552124023437,1.0,0.3508574664592743,0.9857888221740724,0.9857888221740724,1.0,1.0,-1.5961885452270508,0.704494833946228,0.8916937112808228,0.3358683884143829,0.0,0.0,0.5859726667404175,87.94782257080078,109.0,9.719330787658691,-13503.626953125,469.6922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1375427246094,306.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.3168319463729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059445738792419,0.6475419998168945,-0.0415973998606205,0.0,0.0003215441538486,0.0,0.0,46.86772155761719,0.0,0.0,0.0,0.4167377054691314,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1898982226848602,-3831.01123046875,304.1328430175781,0.7881055474281311,0.269270658493042,0.2439485490322113,292.7682800292969,297.1499938964844,293.1499938964844,0.1527669578790664,-3392.474609375,304.12811279296875,0.7441923022270203,0.2263219207525253,0.2161021828651428,292.7007751464844,297.1499938964844,293.1499938964844,0.2467855811119079,-3672.3408203125,304.1177673339844,0.8438025712966919,0.3337434530258178,0.2341167330741882,292.7312927246094,297.1499938964844,293.1499938964844,0.3356696665287018,-6344.90869140625,304.1038513183594,0.917139768600464,0.4270505309104919,0.4049283564090729,292.7567749023437,297.1499938964844,293.1499938964844,0.0138731934130191,-3632.480712890625,303.7124328613281,0.4237875938415527,0.050000000745058,0.2387785613536834,291.1560363769531,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.1561889648437,1.0,0.3549986481666565,0.985211968421936,0.985211968421936,1.0,1.0,-1.6057137250900269,0.7089542150497437,0.8967595100402832,0.3384244740009308,0.0,0.0,0.5854527950286865,91.14703369140624,97.0,6.320586681365967,-13577.62890625,484.0210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2369689941406,306.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3515625,18000.0,0.0,0.0,0.3177614212036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048793792724609,0.6464515924453735,-0.0415722168982028,0.0,0.0003224874380975,0.0,0.0,46.71094512939453,0.0,0.0,0.0,0.4163282215595245,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921112984418869,-3865.9921875,304.1348571777344,0.789435625076294,0.2716756761074066,0.2461693733930587,292.79864501953125,297.1499938964844,293.1499938964844,0.1558189541101455,-3446.0458984375,304.1303100585937,0.7469004392623901,0.2298325449228286,0.2195057272911071,292.7325134277344,297.1499938964844,293.1499938964844,0.2515740990638733,-3727.97509765625,304.1205139160156,0.8467127680778503,0.338687926530838,0.2376435250043869,292.76226806640625,297.1499938964844,293.1499938964844,0.340417206287384,-6412.26953125,304.1112670898437,0.9192506670951844,0.4313737452030182,0.4090471863746643,292.7726745605469,297.1499938964844,293.1499938964844,0.0141289010643959,-3660.444091796875,303.8046875,0.4230433702468872,0.050000000745058,0.2388929426670074,291.1575927734375,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1578063964844,1.0,0.3571689426898956,0.9840583205223083,0.9840583205223083,1.0,1.0,-1.6217851638793943,0.7164728045463562,0.9053123593330384,0.3427604734897613,0.0,0.0,0.5843523144721985,92.08435821533205,85.0,3.618211269378662,-13703.328125,496.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154968261719,306.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.3192627727985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028181314468384,0.6443408131599426,-0.0415226966142654,0.0,0.0003240111400373,0.0,0.0,46.4070930480957,0.0,0.0,0.0,0.4155239462852478,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921112984418869,-3865.9921875,304.1348571777344,0.789435625076294,0.2716756761074066,0.2461693733930587,292.79864501953125,297.1499938964844,293.1499938964844,0.1558189541101455,-3446.0458984375,304.1303100585937,0.7469004392623901,0.2298325449228286,0.2195057272911071,292.7325134277344,297.1499938964844,293.1499938964844,0.2515740990638733,-3727.97509765625,304.1205139160156,0.8467127680778503,0.338687926530838,0.2376435250043869,292.76226806640625,297.1499938964844,293.1499938964844,0.340417206287384,-6412.26953125,304.1112670898437,0.9192506670951844,0.4313737452030182,0.4090471863746643,292.7726745605469,297.1499938964844,293.1499938964844,0.0141289010643959,-3660.444091796875,303.8046875,0.4230433702468872,0.050000000745058,0.2388929426670074,291.1575927734375,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1578063964844,1.0,0.3571689426898956,0.9840583205223083,0.9840583205223083,1.0,1.0,-1.6217851638793943,0.7164728045463562,0.9053123593330384,0.3427604734897613,0.0,0.0,0.5843523144721985,92.08435821533205,85.0,3.618211269378662,-13703.328125,496.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154968261719,306.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90625,18000.0,0.0,0.0,0.3192627727985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028181314468384,0.6443408131599426,-0.0415226966142654,0.0,0.0003240111400373,0.0,0.0,46.4070930480957,0.0,0.0,0.0,0.4155239462852478,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940101236104965,-3895.89599609375,304.1367492675781,0.7982729077339172,0.2739028036594391,0.2480682134628296,292.8263244628906,297.1499938964844,293.1499938964844,0.1585297882556915,-3493.407470703125,304.1323547363281,0.7561748027801514,0.2331191003322601,0.2225150763988495,292.76220703125,297.1499938964844,293.1499938964844,0.2558501660823822,-3777.379638671875,304.12322998046875,0.857140302658081,0.343241423368454,0.2407724559307098,292.7904357910156,297.1499938964844,293.1499938964844,0.3447170555591583,-6473.45556640625,304.1169738769531,0.93146014213562,0.4354796409606933,0.4128199517726898,292.7863464355469,297.1499938964844,293.1499938964844,0.0143101029098033,-3676.52685546875,303.8977355957031,0.4275824129581451,0.050000000745058,0.2382191121578216,291.1591186523437,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.15924072265625,1.0,0.3552086353302002,0.9829046726226808,0.9829046726226808,1.0,1.0,-1.635156273841858,0.7227268815040588,0.9124294519424438,0.3463702797889709,0.0,0.0,0.5830267667770386,88.76219177246094,73.0,2.315227031707764,-13801.6767578125,495.1217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701599121094,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.3203374445438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003226041793823,0.6417876482009888,-0.0414650253951549,0.0,0.0003251017769798,0.0,0.0,46.04520797729492,0.0,0.0,0.0,0.4145641028881073,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940101236104965,-3895.89599609375,304.1367492675781,0.7982729077339172,0.2739028036594391,0.2480682134628296,292.8263244628906,297.1499938964844,293.1499938964844,0.1585297882556915,-3493.407470703125,304.1323547363281,0.7561748027801514,0.2331191003322601,0.2225150763988495,292.76220703125,297.1499938964844,293.1499938964844,0.2558501660823822,-3777.379638671875,304.12322998046875,0.857140302658081,0.343241423368454,0.2407724559307098,292.7904357910156,297.1499938964844,293.1499938964844,0.3447170555591583,-6473.45556640625,304.1169738769531,0.93146014213562,0.4354796409606933,0.4128199517726898,292.7863464355469,297.1499938964844,293.1499938964844,0.0143101029098033,-3676.52685546875,303.8977355957031,0.4275824129581451,0.050000000745058,0.2382191121578216,291.1591186523437,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.15924072265625,1.0,0.3552086353302002,0.9829046726226808,0.9829046726226808,1.0,1.0,-1.635156273841858,0.7227268815040588,0.9124294519424438,0.3463702797889709,0.0,0.0,0.5830267667770386,88.76219177246094,73.0,2.315227031707764,-13801.6767578125,495.1217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701599121094,307.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.3203374445438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003226041793823,0.6417876482009888,-0.0414650253951549,0.0,0.0003251017769798,0.0,0.0,46.04520797729492,0.0,0.0,0.0,0.4145641028881073,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956675797700882,-3921.94482421875,304.1383972167969,0.8127034306526184,0.2759599387645721,0.2497109025716781,292.8514709472656,297.1499938964844,293.1499938964844,0.1609922051429748,-3536.29052734375,304.1341247558594,0.7710285186767578,0.2362136095762252,0.2252301126718521,292.7899475097656,297.1499938964844,293.1499938964844,0.2597044706344604,-3821.722900390625,304.1257019042969,0.8738755583763123,0.3474378883838653,0.2435674667358398,292.8164367675781,297.1499938964844,293.1499938964844,0.3486092686653137,-6528.9384765625,304.1214599609375,0.9510598182678224,0.4393149316310882,0.4162406325340271,292.79803466796875,297.1499938964844,293.1499938964844,0.0144425444304943,-3685.028564453125,303.9914855957031,0.4367825984954834,0.050000000745058,0.2370392978191375,291.1598815917969,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1598815917969,1.0,0.3503852784633636,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464354991912842,0.7279980778694153,0.9184374213218688,0.3494190871715545,0.0,0.0,0.5816389918327332,82.6983642578125,61.0,0.8782667517662048,-13879.5107421875,485.0047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7039489746094,307.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.125,18000.0,0.0,0.0,0.3210434913635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976147055625916,0.639015793800354,-0.0414010621607303,0.0,0.0003258183132857,0.0,0.0,45.65206146240234,0.0,0.0,0.0,0.4135203957557678,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956675797700882,-3921.94482421875,304.1383972167969,0.8127034306526184,0.2759599387645721,0.2497109025716781,292.8514709472656,297.1499938964844,293.1499938964844,0.1609922051429748,-3536.29052734375,304.1341247558594,0.7710285186767578,0.2362136095762252,0.2252301126718521,292.7899475097656,297.1499938964844,293.1499938964844,0.2597044706344604,-3821.722900390625,304.1257019042969,0.8738755583763123,0.3474378883838653,0.2435674667358398,292.8164367675781,297.1499938964844,293.1499938964844,0.3486092686653137,-6528.9384765625,304.1214599609375,0.9510598182678224,0.4393149316310882,0.4162406325340271,292.79803466796875,297.1499938964844,293.1499938964844,0.0144425444304943,-3685.028564453125,303.9914855957031,0.4367825984954834,0.050000000745058,0.2370392978191375,291.1598815917969,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1598815917969,1.0,0.3503852784633636,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464354991912842,0.7279980778694153,0.9184374213218688,0.3494190871715545,0.0,0.0,0.5816389918327332,82.6983642578125,61.0,0.8782667517662048,-13879.5107421875,485.0047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7039489746094,307.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.125,18000.0,0.0,0.0,0.3210434913635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976147055625916,0.639015793800354,-0.0414010621607303,0.0,0.0003258183132857,0.0,0.0,45.65206146240234,0.0,0.0,0.0,0.4135203957557678,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971340030431747,-3944.9716796875,304.1398010253906,0.831334114074707,0.2778441905975342,0.2511364221572876,292.8744201660156,297.1499938964844,293.1499938964844,0.1632615178823471,-3575.719482421875,304.1356201171875,0.791653573513031,0.239124596118927,0.2277031391859054,292.8158874511719,297.1499938964844,293.1499938964844,0.2632103562355041,-3861.9287109375,304.1279602050781,0.897092342376709,0.3512967526912689,0.2460743933916092,292.8404235839844,297.1499938964844,293.1499938964844,0.3521683514118194,-6579.7587890625,304.1250305175781,0.9753009676933287,0.4428975284099579,0.4193438589572906,292.80828857421875,297.1499938964844,293.1499938964844,0.0145411556586623,-3688.51611328125,304.0851745605469,0.4514173567295074,0.050000000745058,0.2355328351259231,291.1591796875,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.1591491699219,1.0,0.3435695171356201,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.6560440063476562,0.7324838638305664,0.9235600829124452,0.3520186245441437,0.0,0.0,0.5804646015167236,74.85778045654297,49.0,-0.4793147146701813,-13943.6962890625,468.7182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,307.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.31640625,18000.0,0.0,0.0,0.3214516341686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595164954662323,0.6365050673484802,-0.0413400940597057,0.0,0.0003262325481045,0.0,0.0,45.292606353759766,0.0,0.0,0.0,0.4125679731369018,4.0,0.0,1.0
