time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971340030431747,-3944.9716796875,304.1398010253906,0.831334114074707,0.2778441905975342,0.2511364221572876,292.8744201660156,297.1499938964844,293.1499938964844,0.1632615178823471,-3575.719482421875,304.1356201171875,0.791653573513031,0.239124596118927,0.2277031391859054,292.8158874511719,297.1499938964844,293.1499938964844,0.2632103562355041,-3861.9287109375,304.1279602050781,0.897092342376709,0.3512967526912689,0.2460743933916092,292.8404235839844,297.1499938964844,293.1499938964844,0.3521683514118194,-6579.7587890625,304.1250305175781,0.9753009676933287,0.4428975284099579,0.4193438589572906,292.80828857421875,297.1499938964844,293.1499938964844,0.0145411556586623,-3688.51611328125,304.0851745605469,0.4514173567295074,0.050000000745058,0.2355328351259231,291.1591796875,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741149902344,291.1591491699219,1.0,0.3435695171356201,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.6560440063476562,0.7324838638305664,0.9235600829124452,0.3520186245441437,0.0,0.0,0.5804646015167236,74.85778045654297,49.0,-0.4793147146701813,-13943.6962890625,468.7182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,307.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.31640625,18000.0,0.0,0.0,0.3214516341686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595164954662323,0.6365050673484802,-0.0413400940597057,0.0,0.0003262325481045,0.0,0.0,45.292606353759766,0.0,0.0,0.0,0.4125679731369018,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977876722812652,-3955.21484375,304.1404724121094,0.8428254127502441,0.2787144780158996,0.2517698407173157,292.8851318359375,297.1499938964844,293.1499938964844,0.1643202751874923,-3594.07373046875,304.1363220214844,0.8043274879455566,0.2405076324939727,0.228854551911354,292.8282470703125,297.1499938964844,293.1499938964844,0.2648288607597351,-3880.43701171875,304.1290283203125,0.9117892384529114,0.3531022071838379,0.2472277283668518,292.8516845703125,297.1499938964844,293.1499938964844,0.3538307845592499,-6603.51123046875,304.12652587890625,0.9881185293197632,0.4446079134941101,0.4207988679409027,292.81298828125,297.1499938964844,293.1499938964844,0.0145800951868295,-3688.72998046875,304.1318359375,0.4612854123115539,0.050000000745058,0.2346944212913513,291.1588439941406,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1588134765625,1.0,0.339590460062027,0.979972779750824,0.979972779750824,1.0,1.0,-1.660312294960022,0.7344745993614197,0.9258376359939576,0.3531738519668579,0.0,0.0,0.5799070596694946,70.47206115722656,49.0,-0.7244308590888977,-13970.892578125,458.8663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,307.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.263671875,18000.0,0.0,0.0,0.3215660452842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940375328063965,0.6353498101234436,-0.0413122698664665,0.0,0.0003263486723881,0.0,0.0,45.128231048583984,0.0,0.0,0.0,0.4121293425559997,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.198391705751419,-3964.67822265625,304.14111328125,0.8567851185798645,0.2795303165912628,0.2523439228534698,292.8954467773437,297.1499938964844,293.1499938964844,0.1653312742710113,-3611.586181640625,304.136962890625,0.8185245990753174,0.2418363541364669,0.229943573474884,292.8401794433594,297.1499938964844,293.1499938964844,0.2663694620132446,-3898.03564453125,304.1300354003906,0.9306604862213136,0.3548285663127899,0.2483138442039489,292.8622741699219,297.1499938964844,293.1499938964844,0.3534742891788482,-6595.59765625,304.1317138671875,0.9990000128746032,0.4463033080101013,0.420071393251419,292.8175354003906,297.1499938964844,293.1499938964844,0.0148488255217671,-3726.040283203125,304.1488037109375,0.4751559197902679,0.0521102957427501,0.2370219826698303,291.1581115722656,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.15777587890625,1.0,0.3353418409824371,0.9794036746025084,0.9794036746025084,1.0,1.0,-1.6655223369598389,0.7368942499160767,0.9286280274391174,0.3546412885189056,0.0,0.0,0.5794338583946228,65.75154876708984,37.0,-2.778109312057495,-14000.0,448.5657348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91278076171875,307.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.912109375,18000.0,0.0,0.0,0.3216344118118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929706692695618,0.6342563629150391,-0.0412857010960578,0.0,0.0003264180559199,0.0,0.0,44.97261047363281,0.0,0.0,0.0,0.4117165803909302,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992094814777374,-3977.0166015625,304.1427307128906,0.8855003714561462,0.2809270620346069,0.2533799707889557,292.9150085449219,297.1499938964844,293.1499938964844,0.1670436114072799,-3640.810791015625,304.13848876953125,0.8453904390335083,0.2443215996026992,0.232036218047142,292.862548828125,297.1499938964844,293.1499938964844,0.2689785957336426,-3927.421142578125,304.1323547363281,0.9664008021354676,0.3581432998180389,0.2504204511642456,292.84375,297.1499938964844,293.1499938964844,0.3171687722206116,-6029.12939453125,304.1979675292969,0.9990000128746032,0.4572064578533172,0.38245689868927,292.8316345214844,297.1499938964844,293.1499938964844,0.0177450999617576,-4097.69970703125,304.1444091796875,0.5098975300788879,0.0576928369700908,0.2610456645488739,291.1716003417969,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.17333984375,1.0,0.3253484964370727,0.9782655835151672,0.9782655835151672,1.0,1.0,-1.6555286645889282,0.7320907711982727,0.9234378933906556,0.3520634174346924,0.0,0.0,0.5760585069656372,57.45500564575195,55.0,19.14083480834961,-13957.5029296875,419.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,307.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.765625,18000.0,0.0,0.0,0.3215405344963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589115560054779,0.6303316950798035,-0.0412161014974117,0.0,0.000326322769979,0.0,0.0,44.46114349365234,0.0,0.0,0.0,0.4102431833744049,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992094814777374,-3977.0166015625,304.1427307128906,0.8855003714561462,0.2809270620346069,0.2533799707889557,292.9150085449219,297.1499938964844,293.1499938964844,0.1670436114072799,-3640.810791015625,304.13848876953125,0.8453904390335083,0.2443215996026992,0.232036218047142,292.862548828125,297.1499938964844,293.1499938964844,0.2689785957336426,-3927.421142578125,304.1323547363281,0.9664008021354676,0.3581432998180389,0.2504204511642456,292.84375,297.1499938964844,293.1499938964844,0.3171687722206116,-6029.12939453125,304.1979675292969,0.9990000128746032,0.4572064578533172,0.38245689868927,292.8316345214844,297.1499938964844,293.1499938964844,0.0177450999617576,-4097.69970703125,304.1444091796875,0.5098975300788879,0.0576928369700908,0.2610456645488739,291.1716003417969,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.17333984375,1.0,0.3253484964370727,0.9782655835151672,0.9782655835151672,1.0,1.0,-1.6555286645889282,0.7320907711982727,0.9234378933906556,0.3520634174346924,0.0,0.0,0.5760585069656372,57.45500564575195,55.0,19.14083480834961,-13957.5029296875,419.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,307.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.765625,18000.0,0.0,0.0,0.3215405344963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589115560054779,0.6303316950798035,-0.0412161014974117,0.0,0.000326322769979,0.0,0.0,44.46114349365234,0.0,0.0,0.0,0.4102431833744049,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000273168087005,-3989.816162109375,304.14373779296875,0.8966436982154846,0.2816620469093323,0.2541002631187439,292.93475341796875,297.1499938964844,293.1499938964844,0.1688252687454223,-3671.65185546875,304.1393127441406,0.8568503260612488,0.2462735623121261,0.2339174300432205,292.8841857910156,297.1499938964844,293.1499938964844,0.2718681097030639,-3960.5458984375,304.13336181640625,0.9792534112930298,0.3610362112522125,0.2524386942386627,292.79425048828125,297.1499938964844,293.1499938964844,0.3041580617427826,-5832.56396484375,304.2019958496094,0.9990000128746032,0.47502002120018,0.3698118031024933,292.8515625,297.1499938964844,293.1499938964844,0.0203830674290657,-4397.82373046875,304.1419372558594,0.5311529040336609,0.0617238134145736,0.2801302671432495,291.1694641113281,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1675109863281,1.0,0.3255273103713989,0.977127492427826,0.977127492427826,1.0,1.0,-1.668770432472229,0.7383694648742676,0.9304010272026062,0.3553987443447113,0.0,0.0,0.5728874802589417,55.18096160888672,73.0,-9.389012336730955,-13966.416015625,420.4391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,307.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.962890625,18000.0,0.0,0.0,0.3209630846977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806323885917664,0.6216551065444946,-0.0410226918756961,0.0,0.0003257367352489,0.0,0.0,43.27725982666016,0.0,0.0,0.0,0.4071398973464966,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000273168087005,-3989.816162109375,304.14373779296875,0.8966436982154846,0.2816620469093323,0.2541002631187439,292.93475341796875,297.1499938964844,293.1499938964844,0.1688252687454223,-3671.65185546875,304.1393127441406,0.8568503260612488,0.2462735623121261,0.2339174300432205,292.8841857910156,297.1499938964844,293.1499938964844,0.2718681097030639,-3960.5458984375,304.13336181640625,0.9792534112930298,0.3610362112522125,0.2524386942386627,292.79425048828125,297.1499938964844,293.1499938964844,0.3041580617427826,-5832.56396484375,304.2019958496094,0.9990000128746032,0.47502002120018,0.3698118031024933,292.8515625,297.1499938964844,293.1499938964844,0.0203830674290657,-4397.82373046875,304.1419372558594,0.5311529040336609,0.0617238134145736,0.2801302671432495,291.1694641113281,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1675109863281,1.0,0.3255273103713989,0.977127492427826,0.977127492427826,1.0,1.0,-1.668770432472229,0.7383694648742676,0.9304010272026062,0.3553987443447113,0.0,0.0,0.5728874802589417,55.18096160888672,73.0,-9.389012336730955,-13966.416015625,420.4391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,307.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.962890625,18000.0,0.0,0.0,0.3209630846977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806323885917664,0.6216551065444946,-0.0410226918756961,0.0,0.0003257367352489,0.0,0.0,43.27725982666016,0.0,0.0,0.0,0.4071398973464966,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010383158922195,-4006.314453125,304.1441345214844,0.8891870379447937,0.2818544209003448,0.2544559836387634,292.9544982910156,297.1499938964844,293.1499938964844,0.1707843989133834,-3706.13623046875,304.1395874023437,0.8515444397926331,0.2477219104766845,0.2354727536439895,292.90509033203125,297.1499938964844,293.1499938964844,0.2752952575683594,-4000.412109375,304.1331787109375,0.9737289547920228,0.3635336756706238,0.2542957365512848,292.7737121582031,297.1499938964844,293.1499938964844,0.3133569955825805,-5985.13818359375,304.168701171875,0.9990000128746032,0.4882863461971283,0.3794486820697784,292.87286376953125,297.1499938964844,293.1499938964844,0.0228568036109209,-4656.71142578125,304.1405029296875,0.5374669432640076,0.0649689882993698,0.2958509624004364,291.1350402832031,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1319580078125,1.0,0.3330941796302795,0.9760652184486388,0.9760652184486388,1.0,1.0,-1.7037291526794434,0.7549338936805725,0.9487953186035156,0.3646093904972076,0.0,0.0,0.5769931674003601,57.83987045288086,91.0,-40.91157150268555,-14151.564453125,448.3709106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,307.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.33203125,18000.0,0.0,0.0,0.3205289542675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583643913269043,0.6246616840362549,-0.0410177856683731,0.0,0.0003252961323596,0.0,0.0,43.56329727172852,0.0,0.0,0.0,0.408067911863327,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010383158922195,-4006.314453125,304.1441345214844,0.8891870379447937,0.2818544209003448,0.2544559836387634,292.9544982910156,297.1499938964844,293.1499938964844,0.1707843989133834,-3706.13623046875,304.1395874023437,0.8515444397926331,0.2477219104766845,0.2354727536439895,292.90509033203125,297.1499938964844,293.1499938964844,0.2752952575683594,-4000.412109375,304.1331787109375,0.9737289547920228,0.3635336756706238,0.2542957365512848,292.7737121582031,297.1499938964844,293.1499938964844,0.3133569955825805,-5985.13818359375,304.168701171875,0.9990000128746032,0.4882863461971283,0.3794486820697784,292.87286376953125,297.1499938964844,293.1499938964844,0.0228568036109209,-4656.71142578125,304.1405029296875,0.5374669432640076,0.0649689882993698,0.2958509624004364,291.1350402832031,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1319580078125,1.0,0.3330941796302795,0.9760652184486388,0.9760652184486388,1.0,1.0,-1.7037291526794434,0.7549338936805725,0.9487953186035156,0.3646093904972076,0.0,0.0,0.5769931674003601,57.83987045288086,91.0,-40.91157150268555,-14151.564453125,448.3709106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,307.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.33203125,18000.0,0.0,0.0,0.3205289542675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583643913269043,0.6246616840362549,-0.0410177856683731,0.0,0.0003252961323596,0.0,0.0,43.56329727172852,0.0,0.0,0.0,0.408067911863327,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066678524017,-4022.33544921875,304.1445007324219,0.8696821928024292,0.2816056311130523,0.2545316815376282,292.97393798828125,297.1499938964844,293.1499938964844,0.172693133354187,-3739.8818359375,304.139892578125,0.8354218602180481,0.2487354725599289,0.2367414385080337,292.92510986328125,297.1499938964844,293.1499938964844,0.2788646519184112,-4041.977294921875,304.1328430175781,0.9544981122016908,0.3656807541847229,0.256003201007843,292.79840087890625,297.1499938964844,293.1499938964844,0.3390490412712097,-6390.03759765625,304.1194152832031,0.9990000128746032,0.4929100275039673,0.4051686823368072,292.8948974609375,297.1499938964844,293.1499938964844,0.0251681003719568,-4883.474609375,304.13983154296875,0.5327160358428955,0.0675247684121131,0.3091356158256531,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.980224609375,291.08428955078125,1.0,0.3462556600570678,0.9750028848648072,0.9750028848648072,1.0,1.0,-1.754216551780701,0.7789281010627747,0.9752883911132812,0.377972275018692,0.0,0.0,0.5884870290756226,64.31826782226562,109.0,-59.12548828125,-14483.5625,498.4055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.46484375,18000.0,0.0,0.0,0.3211282193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003175377845764,0.6416378021240234,-0.0413202345371246,0.0,0.0003259043151047,0.0,0.0,45.77596664428711,0.0,0.0,0.0,0.4142067730426788,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066678524017,-4022.33544921875,304.1445007324219,0.8696821928024292,0.2816056311130523,0.2545316815376282,292.97393798828125,297.1499938964844,293.1499938964844,0.172693133354187,-3739.8818359375,304.139892578125,0.8354218602180481,0.2487354725599289,0.2367414385080337,292.92510986328125,297.1499938964844,293.1499938964844,0.2788646519184112,-4041.977294921875,304.1328430175781,0.9544981122016908,0.3656807541847229,0.256003201007843,292.79840087890625,297.1499938964844,293.1499938964844,0.3390490412712097,-6390.03759765625,304.1194152832031,0.9990000128746032,0.4929100275039673,0.4051686823368072,292.8948974609375,297.1499938964844,293.1499938964844,0.0251681003719568,-4883.474609375,304.13983154296875,0.5327160358428955,0.0675247684121131,0.3091356158256531,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.980224609375,291.08428955078125,1.0,0.3462556600570678,0.9750028848648072,0.9750028848648072,1.0,1.0,-1.754216551780701,0.7789281010627747,0.9752883911132812,0.377972275018692,0.0,0.0,0.5884870290756226,64.31826782226562,109.0,-59.12548828125,-14483.5625,498.4055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,307.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.46484375,18000.0,0.0,0.0,0.3211282193660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003175377845764,0.6416378021240234,-0.0413202345371246,0.0,0.0003259043151047,0.0,0.0,45.77596664428711,0.0,0.0,0.0,0.4142067730426788,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023968696594238,-4028.825439453125,304.144775390625,0.8575347065925598,0.2813229858875274,0.2544699907302856,292.9834899902344,297.1499938964844,293.1499938964844,0.1735632568597793,-3755.248291015625,304.14013671875,0.8251144886016846,0.2490884363651275,0.2372742444276809,292.9347839355469,297.1499938964844,293.1499938964844,0.2805933058261871,-4062.036865234375,304.1328125,0.9407398104667664,0.3666300177574157,0.2568027973175049,292.8273620605469,297.1499938964844,293.1499938964844,0.356787621974945,-6663.7900390625,304.0927429199219,0.9990000128746032,0.4916862547397613,0.422614187002182,292.9061889648437,297.1499938964844,293.1499938964844,0.0262152515351772,-4982.29638671875,304.1398010253906,0.5275675654411316,0.0685399696230888,0.3148142397403717,291.0635070800781,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864501953125,291.0604248046875,1.0,0.3544270694255829,0.9744717478752136,0.9744717478752136,1.0,1.0,-1.7835043668746948,0.7928823232650757,0.990622103214264,0.3857375383377075,0.0,0.0,0.5966522693634033,68.8244400024414,109.0,-62.56997299194336,-14690.8603515625,530.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,307.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17765.70703125,18000.0,0.0,0.0,0.3220650553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137624382972717,0.6553622484207153,-0.0415998511016368,0.0,0.0003268551081418,0.0,0.0,47.68072509765625,0.0,0.0,0.0,0.4193182289600372,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.202724739909172,-4034.314453125,304.1451416015625,0.8448291420936584,0.2809378802776336,0.2543420791625976,292.9929504394531,297.1499938964844,293.1499938964844,0.1743783503770828,-3769.640380859375,304.1404724121094,0.8138325810432434,0.249342530965805,0.2377406060695648,292.9442138671875,297.1499938964844,293.1499938964844,0.2822860777378082,-4081.6416015625,304.13287353515625,0.9252917766571044,0.367500364780426,0.2575671970844269,292.8667907714844,297.1499938964844,293.1499938964844,0.3771838843822479,-6974.14697265625,304.06610107421875,0.9990000128746032,0.4880392849445343,0.4423832595348358,292.9175720214844,297.1499938964844,293.1499938964844,0.0271356012672185,-5075.19091796875,304.1399841308594,0.5213373303413391,0.0693921744823455,0.3198653161525726,291.0394592285156,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903869628906,291.0364990234375,1.0,0.3634100556373596,0.9736236333847046,0.9736236333847046,1.0,1.0,-1.81462836265564,0.8077270984649658,1.0069012641906738,0.3939847946166992,0.0,0.0,0.6064333319664001,74.09571838378906,112.0,-64.16426086425781,-14918.72265625,568.0090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,307.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.658203125,18000.0,0.0,0.0,0.3235273063182831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305418610572815,0.6725083589553833,-0.0419664606451988,0.0,0.000328339083353,0.0,0.0,50.16484451293945,0.0,0.0,0.0,0.4258251786231994,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026304304599762,-4032.55810546875,304.14697265625,0.8207539916038513,0.2799929082393646,0.2539340257644653,293.0108642578125,297.1499938964844,293.1499938964844,0.1753599792718887,-3786.38232421875,304.1420593261719,0.7900717258453369,0.2496873289346695,0.2385216206312179,292.9618835449219,297.1499938964844,293.1499938964844,0.284757524728775,-4109.5048828125,304.1345520019531,0.8967975974082947,0.3691309690475464,0.2590247988700866,292.9540100097656,297.1499938964844,293.1499938964844,0.3921378552913666,-7186.6318359375,304.0726928710937,0.9839585423469543,0.477486252784729,0.4551182389259338,292.9394226074219,297.1499938964844,293.1499938964844,0.0284812543541193,-5215.044921875,304.1410217285156,0.5087272524833679,0.0708460211753845,0.3286326229572296,291.0231628417969,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,293.0065002441406,291.0263061523437,1.0,0.3766701817512512,0.9719274640083312,0.9719274640083312,1.0,1.0,-1.8426340818405151,0.8209505081176758,1.0216835737228394,0.4018026888370514,0.0,0.0,0.6254554390907288,85.17263793945312,115.0,-11.064692497253418,-15241.560546875,622.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61248779296875,307.1753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17621.548828125,18000.0,0.0,0.0,0.3280421197414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706566214561462,0.7135913968086243,-0.0429347530007362,0.0,0.000332921044901,0.0,0.0,56.64297866821289,0.0,0.0,0.0,0.4417698085308075,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026304304599762,-4032.55810546875,304.14697265625,0.8207539916038513,0.2799929082393646,0.2539340257644653,293.0108642578125,297.1499938964844,293.1499938964844,0.1753599792718887,-3786.38232421875,304.1420593261719,0.7900717258453369,0.2496873289346695,0.2385216206312179,292.9618835449219,297.1499938964844,293.1499938964844,0.284757524728775,-4109.5048828125,304.1345520019531,0.8967975974082947,0.3691309690475464,0.2590247988700866,292.9540100097656,297.1499938964844,293.1499938964844,0.3921378552913666,-7186.6318359375,304.0726928710937,0.9839585423469543,0.477486252784729,0.4551182389259338,292.9394226074219,297.1499938964844,293.1499938964844,0.0284812543541193,-5215.044921875,304.1410217285156,0.5087272524833679,0.0708460211753845,0.3286326229572296,291.0231628417969,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,293.0065002441406,291.0263061523437,1.0,0.3766701817512512,0.9719274640083312,0.9719274640083312,1.0,1.0,-1.8426340818405151,0.8209505081176758,1.0216835737228394,0.4018026888370514,0.0,0.0,0.6254554390907288,85.17263793945312,115.0,-11.064692497253418,-15241.560546875,622.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61248779296875,307.1753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17621.548828125,18000.0,0.0,0.0,0.3280421197414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706566214561462,0.7135913968086243,-0.0429347530007362,0.0,0.000332921044901,0.0,0.0,56.64297866821289,0.0,0.0,0.0,0.4417698085308075,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013413608074188,-4010.76708984375,304.15008544921875,0.8003664612770081,0.2786986529827118,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752951592206955,-3783.981201171875,304.144775390625,0.7709943056106567,0.2496905028820037,0.2390166074037552,292.9787292480469,297.1499938964844,293.1499938964844,0.2857115864753723,-4118.998046875,304.1380615234375,0.8759303689002991,0.3704786002635956,0.2603121697902679,292.99981689453125,297.1499938964844,293.1499938964844,0.3873345851898193,-7101.01708984375,304.10577392578125,0.957310914993286,0.4730953574180603,0.449869304895401,292.95953369140625,297.1499938964844,293.1499938964844,0.0288065187633037,-5273.44140625,304.1445007324219,0.4994331300258636,0.0721019357442855,0.3363924920558929,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635070800781,1.0,0.3861720860004425,0.9702312350273132,0.9702312350273132,1.0,1.0,-1.8470027446746824,0.8229914307594299,1.024011254310608,0.4028674364089966,0.0,0.0,0.634223997592926,95.25176239013672,118.0,27.67221641540528,-15317.9609375,657.1043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32867431640625,307.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.65625,18000.0,0.0,0.0,0.3336217701435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954004764556885,0.7390895485877991,-0.0436890795826911,0.0,0.0003385836898814,0.0,0.0,61.25640869140625,0.0,0.0,0.0,0.4522755742073059,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013413608074188,-4010.76708984375,304.15008544921875,0.8003664612770081,0.2786986529827118,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752951592206955,-3783.981201171875,304.144775390625,0.7709943056106567,0.2496905028820037,0.2390166074037552,292.9787292480469,297.1499938964844,293.1499938964844,0.2857115864753723,-4118.998046875,304.1380615234375,0.8759303689002991,0.3704786002635956,0.2603121697902679,292.99981689453125,297.1499938964844,293.1499938964844,0.3873345851898193,-7101.01708984375,304.10577392578125,0.957310914993286,0.4730953574180603,0.449869304895401,292.95953369140625,297.1499938964844,293.1499938964844,0.0288065187633037,-5273.44140625,304.1445007324219,0.4994331300258636,0.0721019357442855,0.3363924920558929,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635070800781,1.0,0.3861720860004425,0.9702312350273132,0.9702312350273132,1.0,1.0,-1.8470027446746824,0.8229914307594299,1.024011254310608,0.4028674364089966,0.0,0.0,0.634223997592926,95.25176239013672,118.0,27.67221641540528,-15317.9609375,657.1043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32867431640625,307.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.65625,18000.0,0.0,0.0,0.3336217701435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954004764556885,0.7390895485877991,-0.0436890795826911,0.0,0.0003385836898814,0.0,0.0,61.25640869140625,0.0,0.0,0.0,0.4522755742073059,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999595761299133,-3987.951904296875,304.15234375,0.786002516746521,0.2771535217761993,0.2521829605102539,293.0449523925781,297.1499938964844,293.1499938964844,0.1750721931457519,-3779.272705078125,304.1468811035156,0.7587072253227234,0.249383732676506,0.2390868663787841,292.99462890625,297.1499938964844,293.1499938964844,0.2866664826869964,-4128.96533203125,304.14044189453125,0.8629096150398254,0.3715940415859222,0.2613387405872345,293.0244445800781,297.1499938964844,293.1499938964844,0.3861751854419708,-7076.26025390625,304.1221618652344,0.9391649961471558,0.4718839526176452,0.4485065937042236,292.9778747558594,297.1499938964844,293.1499938964844,0.0311976876109838,-5418.18798828125,304.14276123046875,0.4942110478878021,0.0732047259807586,0.3428767025470733,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934993147850036,0.9686478972434998,0.9686478972434998,1.0,1.0,-1.8532015085220337,0.8259007930755615,1.0273007154464722,0.4044652581214905,0.0,0.0,0.6415136456489563,102.8183364868164,121.0,30.234243392944336,-15376.1123046875,685.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220397949219,306.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3984375,18000.0,0.0,0.0,0.3394132852554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134107947349548,0.757621705532074,-0.0442109517753124,0.0,0.0003444613248575,0.0,0.0,64.70354461669922,0.0,0.0,0.0,0.4599490165710449,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999595761299133,-3987.951904296875,304.15234375,0.786002516746521,0.2771535217761993,0.2521829605102539,293.0449523925781,297.1499938964844,293.1499938964844,0.1750721931457519,-3779.272705078125,304.1468811035156,0.7587072253227234,0.249383732676506,0.2390868663787841,292.99462890625,297.1499938964844,293.1499938964844,0.2866664826869964,-4128.96533203125,304.14044189453125,0.8629096150398254,0.3715940415859222,0.2613387405872345,293.0244445800781,297.1499938964844,293.1499938964844,0.3861751854419708,-7076.26025390625,304.1221618652344,0.9391649961471558,0.4718839526176452,0.4485065937042236,292.9778747558594,297.1499938964844,293.1499938964844,0.0311976876109838,-5418.18798828125,304.14276123046875,0.4942110478878021,0.0732047259807586,0.3428767025470733,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934993147850036,0.9686478972434998,0.9686478972434998,1.0,1.0,-1.8532015085220337,0.8259007930755615,1.0273007154464722,0.4044652581214905,0.0,0.0,0.6415136456489563,102.8183364868164,121.0,30.234243392944336,-15376.1123046875,685.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220397949219,306.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3984375,18000.0,0.0,0.0,0.3394132852554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134107947349548,0.757621705532074,-0.0442109517753124,0.0,0.0003444613248575,0.0,0.0,64.70354461669922,0.0,0.0,0.0,0.4599490165710449,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983678787946701,-3961.904052734375,304.1542053222656,0.7751762270927429,0.2754211127758026,0.250895619392395,293.0607604980469,297.1499938964844,293.1499938964844,0.1745925545692443,-3770.239501953125,304.1487121582031,0.7497815489768982,0.2488347440958023,0.2388585954904556,293.0093688964844,297.1499938964844,293.1499938964844,0.2874040305614471,-4136.58740234375,304.14239501953125,0.8538109660148621,0.3725378215312958,0.2621957063674927,293.0414733886719,297.1499938964844,293.1499938964844,0.3859008550643921,-7067.494140625,304.1317749023437,0.926159918308258,0.4716025590896606,0.4483312368392944,292.994384765625,297.1499938964844,293.1499938964844,0.0321888700127601,-5500.42236328125,304.1435241699219,0.4908912181854248,0.0742126330733299,0.3486104309558868,291.10479736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.10614013671875,1.0,0.3993717730045318,0.9670645594596864,0.9670645594596864,1.0,1.0,-1.8590854406356807,0.828660249710083,1.0304253101348877,0.4059755802154541,0.0,0.0,0.6461445093154907,108.86248779296876,124.0,29.11005401611328,-15425.6220703125,709.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99566650390625,306.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.62109375,18000.0,0.0,0.0,0.3450672626495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259208559989929,0.7705084085464478,-0.0445875115692615,0.0,0.0003501994069665,0.0,0.0,67.2061996459961,0.0,0.0,0.0,0.4653325378894806,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983678787946701,-3961.904052734375,304.1542053222656,0.7751762270927429,0.2754211127758026,0.250895619392395,293.0607604980469,297.1499938964844,293.1499938964844,0.1745925545692443,-3770.239501953125,304.1487121582031,0.7497815489768982,0.2488347440958023,0.2388585954904556,293.0093688964844,297.1499938964844,293.1499938964844,0.2874040305614471,-4136.58740234375,304.14239501953125,0.8538109660148621,0.3725378215312958,0.2621957063674927,293.0414733886719,297.1499938964844,293.1499938964844,0.3859008550643921,-7067.494140625,304.1317749023437,0.926159918308258,0.4716025590896606,0.4483312368392944,292.994384765625,297.1499938964844,293.1499938964844,0.0321888700127601,-5500.42236328125,304.1435241699219,0.4908912181854248,0.0742126330733299,0.3486104309558868,291.10479736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.10614013671875,1.0,0.3993717730045318,0.9670645594596864,0.9670645594596864,1.0,1.0,-1.8590854406356807,0.828660249710083,1.0304253101348877,0.4059755802154541,0.0,0.0,0.6461445093154907,108.86248779296876,124.0,29.11005401611328,-15425.6220703125,709.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99566650390625,306.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.62109375,18000.0,0.0,0.0,0.3450672626495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259208559989929,0.7705084085464478,-0.0445875115692615,0.0,0.0003501994069665,0.0,0.0,67.2061996459961,0.0,0.0,0.0,0.4653325378894806,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974990963935852,-3947.73828125,304.155029296875,0.7705777287483215,0.2744864821434021,0.2501765191555023,293.068359375,297.1499938964844,293.1499938964844,0.174265056848526,-3764.236328125,304.1495361328125,0.7460582256317139,0.248474508523941,0.2386478334665298,293.0163269042969,297.1499938964844,293.1499938964844,0.2876968383789062,-4139.56884765625,304.1432189941406,0.8501384854316711,0.3729497790336609,0.2625708878040313,293.0486755371094,297.1499938964844,293.1499938964844,0.3858201801776886,-7064.5751953125,304.1352233886719,0.9208990335464478,0.4715630710124969,0.4483757615089416,293.0020446777344,297.1499938964844,293.1499938964844,0.0326452292501926,-5537.986328125,304.14385986328125,0.4896329641342163,0.0746823549270629,0.3512538075447082,291.1148681640625,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.1162109375,1.0,0.401908814907074,0.9662728905677797,0.9662728905677797,1.0,1.0,-1.861647367477417,0.8298584818840027,1.031788945198059,0.4066264033317566,0.0,0.0,0.6474690437316895,111.49805450439452,124.0,28.72090530395508,-15447.044921875,719.5579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9623413085937,306.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.52734375,18000.0,0.0,0.0,0.3477465510368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301071882247925,0.7748278975486755,-0.0447206608951091,0.0,0.0003529185487423,0.0,0.0,68.07512664794922,0.0,0.0,0.0,0.4671547710895538,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965831816196441,-3932.824951171875,304.15576171875,0.7663499116897583,0.2735067009925842,0.2494104206562042,293.07574462890625,297.1499938964844,293.1499938964844,0.173881784081459,-3757.28125,304.1503295898437,0.7426578402519226,0.2480585873126983,0.2383774816989898,293.0230712890625,297.1499938964844,293.1499938964844,0.287941038608551,-4142.0146484375,304.1440124511719,0.8468578457832336,0.3733235001564026,0.2629141211509704,293.0553283691406,297.1499938964844,293.1499938964844,0.3857193887233734,-7061.6435546875,304.1380920410156,0.9162268042564392,0.4715361297130584,0.448439747095108,293.0093078613281,297.1499938964844,293.1499938964844,0.033076636493206,-5573.3251953125,304.1441955566406,0.4885397255420685,0.0751285776495933,0.3537607192993164,291.1249694824219,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1263122558594,1.0,0.4042411744594574,0.9655974507331848,0.9655974507331848,1.0,1.0,-1.863902449607849,0.8309144377708435,1.0329880714416504,0.4071970283985138,0.0,0.0,0.6481271386146545,113.94857025146484,112.0,28.472925186157227,-15465.578125,729.0966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94775390625,306.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3515625,18000.0,0.0,0.0,0.3502848446369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328784465789795,0.777694582939148,-0.0448161102831363,0.0,0.0003554945869836,0.0,0.0,68.67223358154297,0.0,0.0,0.0,0.4683799743652344,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944356709718704,-3897.858154296875,304.1574401855469,0.7654730081558228,0.27145916223526,0.2475743144750595,293.0897521972656,297.1499938964844,293.1499938964844,0.172773465514183,-3737.3974609375,304.1520690917969,0.7427008748054504,0.247095301747322,0.2374803721904754,293.0355834960937,297.1499938964844,293.1499938964844,0.2880851030349731,-4142.92333984375,304.1457824707031,0.8484082818031311,0.3739957809448242,0.2633759081363678,293.0673828125,297.1499938964844,293.1499938964844,0.3851790726184845,-7051.31201171875,304.1429138183594,0.9175587892532348,0.4714904725551605,0.4483663141727447,293.02264404296875,297.1499938964844,293.1499938964844,0.0336983278393745,-5623.44580078125,304.1451110839844,0.4910781979560852,0.075985386967659,0.3575133979320526,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1480712890625,1.0,0.4033922255039215,0.9642464518547058,0.9642464518547058,1.0,1.0,-1.86559534072876,0.8316742181777954,1.033921241760254,0.4075947403907776,0.0,0.0,0.6471731662750244,113.27154541015624,100.0,30.171611785888672,-15483.1171875,728.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9735107421875,306.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.354808360338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338413596153259,0.7787272930145264,-0.0448859333992004,0.0,0.0003600853669922,0.0,0.0,68.969970703125,0.0,0.0,0.0,0.4688875079154968,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944356709718704,-3897.858154296875,304.1574401855469,0.7654730081558228,0.27145916223526,0.2475743144750595,293.0897521972656,297.1499938964844,293.1499938964844,0.172773465514183,-3737.3974609375,304.1520690917969,0.7427008748054504,0.247095301747322,0.2374803721904754,293.0355834960937,297.1499938964844,293.1499938964844,0.2880851030349731,-4142.92333984375,304.1457824707031,0.8484082818031311,0.3739957809448242,0.2633759081363678,293.0673828125,297.1499938964844,293.1499938964844,0.3851790726184845,-7051.31201171875,304.1429138183594,0.9175587892532348,0.4714904725551605,0.4483663141727447,293.02264404296875,297.1499938964844,293.1499938964844,0.0336983278393745,-5623.44580078125,304.1451110839844,0.4910781979560852,0.075985386967659,0.3575133979320526,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1480712890625,1.0,0.4033922255039215,0.9642464518547058,0.9642464518547058,1.0,1.0,-1.86559534072876,0.8316742181777954,1.033921241760254,0.4075947403907776,0.0,0.0,0.6471731662750244,113.27154541015624,100.0,30.171611785888672,-15483.1171875,728.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9735107421875,306.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.354808360338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338413596153259,0.7787272930145264,-0.0448859333992004,0.0,0.0003600853669922,0.0,0.0,68.969970703125,0.0,0.0,0.0,0.4688875079154968,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920639276504516,-3859.27734375,304.1589050292969,0.7702000737190247,0.2693166434764862,0.245506152510643,293.102783203125,297.1499938964844,293.1499938964844,0.171390101313591,-3712.773681640625,304.1536865234375,0.7478184700012207,0.2459790110588073,0.2362812310457229,293.0469055175781,297.1499938964844,293.1499938964844,0.2879841327667236,-4141.10400390625,304.1473388671875,0.8561063408851624,0.3745973408222198,0.2636691927909851,293.0779724121094,297.1499938964844,293.1499938964844,0.3843773901462555,-7037.79345703125,304.1465759277344,0.9269497990608216,0.4714304804801941,0.4481301009654999,293.0343933105469,297.1499938964844,293.1499938964844,0.0341597348451614,-5660.091796875,304.1459655761719,0.4972002804279327,0.0768260508775711,0.3604219555854797,291.1683349609375,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1697082519531,1.0,0.399103045463562,0.9628954529762268,0.9628954529762268,1.0,1.0,-1.8652342557907104,0.8314554691314697,1.0337787866592407,0.4074210226535797,0.0,0.0,0.6432552933692932,108.55367279052734,88.0,29.85130500793457,-15475.68359375,713.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0688171386719,306.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.05859375,18000.0,0.0,0.0,0.3583896160125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281866073608398,0.772964358329773,-0.0447777509689331,0.0,0.0003637198824435,0.0,0.0,67.96085357666016,0.0,0.0,0.0,0.4666047990322113,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920639276504516,-3859.27734375,304.1589050292969,0.7702000737190247,0.2693166434764862,0.245506152510643,293.102783203125,297.1499938964844,293.1499938964844,0.171390101313591,-3712.773681640625,304.1536865234375,0.7478184700012207,0.2459790110588073,0.2362812310457229,293.0469055175781,297.1499938964844,293.1499938964844,0.2879841327667236,-4141.10400390625,304.1473388671875,0.8561063408851624,0.3745973408222198,0.2636691927909851,293.0779724121094,297.1499938964844,293.1499938964844,0.3843773901462555,-7037.79345703125,304.1465759277344,0.9269497990608216,0.4714304804801941,0.4481301009654999,293.0343933105469,297.1499938964844,293.1499938964844,0.0341597348451614,-5660.091796875,304.1459655761719,0.4972002804279327,0.0768260508775711,0.3604219555854797,291.1683349609375,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1697082519531,1.0,0.399103045463562,0.9628954529762268,0.9628954529762268,1.0,1.0,-1.8652342557907104,0.8314554691314697,1.0337787866592407,0.4074210226535797,0.0,0.0,0.6432552933692932,108.55367279052734,88.0,29.85130500793457,-15475.68359375,713.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0688171386719,306.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.05859375,18000.0,0.0,0.0,0.3583896160125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281866073608398,0.772964358329773,-0.0447777509689331,0.0,0.0003637198824435,0.0,0.0,67.96085357666016,0.0,0.0,0.0,0.4666047990322113,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894154846668243,-3816.1865234375,304.16033935546875,0.7788459062576294,0.2668243944644928,0.2431168258190155,293.1161193847656,297.1499938964844,293.1499938964844,0.1696940511465072,-3682.722900390625,304.1552734375,0.7565614581108093,0.2444740533828735,0.2347058653831482,293.0579833984375,297.1499938964844,293.1499938964844,0.2876580357551574,-4136.7802734375,304.1487731933594,0.8684230446815491,0.374964952468872,0.2637766003608703,293.0882873535156,297.1499938964844,293.1499938964844,0.3833388090133667,-7021.26513671875,304.1494445800781,0.9420328140258788,0.4711702167987823,0.4476784467697143,293.045654296875,297.1499938964844,293.1499938964844,0.0344427525997161,-5681.95654296875,304.1468505859375,0.505920946598053,0.0774758756160736,0.3623548448085785,291.1885986328125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167297363281,291.1899108886719,1.0,0.392461746931076,0.9615868330001832,0.9615868330001832,1.0,1.0,-1.862383484840393,0.8300430774688721,1.032340407371521,0.4065907001495361,0.0,0.0,0.6367483139038086,101.4719696044922,76.0,28.63994789123535,-15440.7275390625,688.3386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22540283203125,307.0776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.236328125,18000.0,0.0,0.0,0.3608512282371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166736721992493,0.7611813545227051,-0.0445076823234558,0.0,0.0003662181261461,0.0,0.0,65.81883239746094,0.0,0.0,0.0,0.4618519246578216,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894154846668243,-3816.1865234375,304.16033935546875,0.7788459062576294,0.2668243944644928,0.2431168258190155,293.1161193847656,297.1499938964844,293.1499938964844,0.1696940511465072,-3682.722900390625,304.1552734375,0.7565614581108093,0.2444740533828735,0.2347058653831482,293.0579833984375,297.1499938964844,293.1499938964844,0.2876580357551574,-4136.7802734375,304.1487731933594,0.8684230446815491,0.374964952468872,0.2637766003608703,293.0882873535156,297.1499938964844,293.1499938964844,0.3833388090133667,-7021.26513671875,304.1494445800781,0.9420328140258788,0.4711702167987823,0.4476784467697143,293.045654296875,297.1499938964844,293.1499938964844,0.0344427525997161,-5681.95654296875,304.1468505859375,0.505920946598053,0.0774758756160736,0.3623548448085785,291.1885986328125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167297363281,291.1899108886719,1.0,0.392461746931076,0.9615868330001832,0.9615868330001832,1.0,1.0,-1.862383484840393,0.8300430774688721,1.032340407371521,0.4065907001495361,0.0,0.0,0.6367483139038086,101.4719696044922,76.0,28.63994789123535,-15440.7275390625,688.3386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22540283203125,307.0776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.236328125,18000.0,0.0,0.0,0.3608512282371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166736721992493,0.7611813545227051,-0.0445076823234558,0.0,0.0003662181261461,0.0,0.0,65.81883239746094,0.0,0.0,0.0,0.4618519246578216,4.0,0.0,1.0
