time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863984167575836,-3767.021484375,304.16192626953125,0.7907111048698425,0.2639793157577514,0.2403226494789123,293.1299743652344,297.1499938964844,293.1499938964844,0.1675691753625869,-3645.143310546875,304.1570739746094,0.7683878540992737,0.2425267845392227,0.2326343953609466,293.0690002441406,297.1499938964844,293.1499938964844,0.2870156168937683,-4128.8564453125,304.1502380371094,0.8848296999931335,0.3750648200511932,0.2636444270610809,293.0985107421875,297.1499938964844,293.1499938964844,0.3819602429866791,-7000.029296875,304.15191650390625,0.9608166813850404,0.4706592261791229,0.4469228088855743,293.0567932128906,297.1499938964844,293.1499938964844,0.0344429835677146,-5680.38671875,304.1478881835937,0.5169165730476379,0.0778568983078002,0.3627797365188598,291.2084045410156,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.2096252441406,1.0,0.3841090202331543,0.9602781534194946,0.9602781534194946,1.0,1.0,-1.8559869527816768,0.8269331455230713,1.029053807258606,0.4048107266426086,0.0,0.0,0.627613365650177,93.03175354003906,64.0,27.408411026000977,-15367.7060546875,656.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353942871094,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62890625,18000.0,0.0,0.0,0.3620424568653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699489951133728,0.7435786724090576,-0.0440887026488781,0.0,0.0003674270701594,0.0,0.0,62.669677734375,0.0,0.0,0.0,0.4547698497772217,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863984167575836,-3767.021484375,304.16192626953125,0.7907111048698425,0.2639793157577514,0.2403226494789123,293.1299743652344,297.1499938964844,293.1499938964844,0.1675691753625869,-3645.143310546875,304.1570739746094,0.7683878540992737,0.2425267845392227,0.2326343953609466,293.0690002441406,297.1499938964844,293.1499938964844,0.2870156168937683,-4128.8564453125,304.1502380371094,0.8848296999931335,0.3750648200511932,0.2636444270610809,293.0985107421875,297.1499938964844,293.1499938964844,0.3819602429866791,-7000.029296875,304.15191650390625,0.9608166813850404,0.4706592261791229,0.4469228088855743,293.0567932128906,297.1499938964844,293.1499938964844,0.0344429835677146,-5680.38671875,304.1478881835937,0.5169165730476379,0.0778568983078002,0.3627797365188598,291.2084045410156,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.2096252441406,1.0,0.3841090202331543,0.9602781534194946,0.9602781534194946,1.0,1.0,-1.8559869527816768,0.8269331455230713,1.029053807258606,0.4048107266426086,0.0,0.0,0.627613365650177,93.03175354003906,64.0,27.408411026000977,-15367.7060546875,656.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4353942871094,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62890625,18000.0,0.0,0.0,0.3620424568653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699489951133728,0.7435786724090576,-0.0440887026488781,0.0,0.0003674270701594,0.0,0.0,62.669677734375,0.0,0.0,0.0,0.4547698497772217,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848258674144745,-3741.388427734375,304.1626281738281,0.7980241775512695,0.2624848186969757,0.2388358563184738,293.13677978515625,297.1499938964844,293.1499938964844,0.1664066761732101,-3624.613525390625,304.15789794921875,0.7756741046905518,0.2414403855800628,0.2314656525850296,293.0743103027344,297.1499938964844,293.1499938964844,0.2866361737251282,-4124.271484375,304.15087890625,0.8947562575340271,0.3750482201576233,0.2635165750980377,293.1034545898437,297.1499938964844,293.1499938964844,0.3812125623226166,-6988.68798828125,304.1529235839844,0.9711722135543824,0.470341145992279,0.4464655518531799,293.06219482421875,297.1499938964844,293.1499938964844,0.0343700796365737,-5673.63916015625,304.1484069824219,0.5235492587089539,0.0779782906174659,0.3625793755054474,291.2171936035156,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.21826171875,1.0,0.3794313371181488,0.9596238136291504,0.9596238136291504,1.0,1.0,-1.8518556356430047,0.8249323964118958,1.0269231796264648,0.403669148683548,0.0,0.0,0.6222437620162964,88.44326782226562,64.0,25.63326644897461,-15317.8564453125,639.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580749511719,307.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.9296875,18000.0,0.0,0.0,0.3621210157871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889955997467041,0.7328245043754578,-0.0438289232552051,0.0,0.000367506785551,0.0,0.0,60.787864685058594,0.0,0.0,0.0,0.4504704773426056,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832335740327835,-3715.429443359375,304.1632080078125,0.8063594102859497,0.2609542310237884,0.2373075187206268,293.1434631347656,297.1499938964844,293.1499938964844,0.165201261639595,-3603.34326171875,304.1586303710937,0.7840214967727661,0.2402941584587097,0.2302295714616775,293.0794372558594,297.1499938964844,293.1499938964844,0.2862394452095032,-4119.52490234375,304.1514587402344,0.906009554862976,0.3749956488609314,0.2633571624755859,293.1082458496094,297.1499938964844,293.1499938964844,0.3804518282413482,-6977.2421875,304.1537780761719,0.9818681478500366,0.4699895977973938,0.4459680020809173,293.0674133300781,297.1499938964844,293.1499938964844,0.0342631936073303,-5664.1552734375,304.1488952636719,0.5311111807823181,0.0780643001198768,0.3621734380722046,291.2248840332031,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.22576904296875,1.0,0.3744801878929138,0.9590171575546264,0.9590171575546264,1.0,1.0,-1.8472603559494016,0.8227120637893677,1.0245482921600342,0.4024044871330261,0.0,0.0,0.6164783835411072,83.67202758789062,52.0,23.207637786865234,-15260.5771484375,620.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905212402344,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.650390625,18000.0,0.0,0.0,0.3618481457233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775442957878113,0.7210879921913147,-0.0435437187552452,0.0,0.0003672298626042,0.0,0.0,58.77389907836914,0.0,0.0,0.0,0.4458016753196716,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800179779529571,-3662.966796875,304.1641540527344,0.8241018652915955,0.2578068673610687,0.2341681718826294,293.15631103515625,297.1499938964844,293.1499938964844,0.1626975983381271,-3559.1826171875,304.159912109375,0.8029816150665283,0.2378527969121933,0.2276076823472976,293.0892028808594,297.1499938964844,293.1499938964844,0.2854179143905639,-4109.80126953125,304.1523132324219,0.933987319469452,0.3748047649860382,0.2629745006561279,293.1164855957031,297.1499938964844,293.1499938964844,0.3752923011779785,-6897.6279296875,304.1620178222656,0.9990000128746032,0.4693659543991089,0.4409438669681549,293.0772399902344,297.1499938964844,293.1499938964844,0.0339873656630516,-5640.23974609375,304.14971923828125,0.5484286546707153,0.0781599283218383,0.3609747886657715,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.2384033203125,1.0,0.3637291491031647,0.9578037858009338,0.9578037858009338,1.0,1.0,-1.8325577974319456,0.8155872821807861,1.0169705152511597,0.3985797464847564,0.0,0.0,0.6039842963218689,74.18328094482422,40.0,20.445566177368164,-15108.6455078125,580.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,307.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18244.876953125,18000.0,0.0,0.0,0.3602326810359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525889039039612,0.69551020860672,-0.0429212786257267,0.0,0.000365590385627,0.0,0.0,54.53742218017578,0.0,0.0,0.0,0.435718297958374,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800179779529571,-3662.966796875,304.1641540527344,0.8241018652915955,0.2578068673610687,0.2341681718826294,293.15631103515625,297.1499938964844,293.1499938964844,0.1626975983381271,-3559.1826171875,304.159912109375,0.8029816150665283,0.2378527969121933,0.2276076823472976,293.0892028808594,297.1499938964844,293.1499938964844,0.2854179143905639,-4109.80126953125,304.1523132324219,0.933987319469452,0.3748047649860382,0.2629745006561279,293.1164855957031,297.1499938964844,293.1499938964844,0.3752923011779785,-6897.6279296875,304.1620178222656,0.9990000128746032,0.4693659543991089,0.4409438669681549,293.0772399902344,297.1499938964844,293.1499938964844,0.0339873656630516,-5640.23974609375,304.14971923828125,0.5484286546707153,0.0781599283218383,0.3609747886657715,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.2384033203125,1.0,0.3637291491031647,0.9578037858009338,0.9578037858009338,1.0,1.0,-1.8325577974319456,0.8155872821807861,1.0169705152511597,0.3985797464847564,0.0,0.0,0.6039842963218689,74.18328094482422,40.0,20.445566177368164,-15108.6455078125,580.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,307.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18244.876953125,18000.0,0.0,0.0,0.3602326810359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525889039039612,0.69551020860672,-0.0429212786257267,0.0,0.000365590385627,0.0,0.0,54.53742218017578,0.0,0.0,0.0,0.435718297958374,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763737797737121,-3602.743896484375,304.16552734375,0.838511049747467,0.2545506358146667,0.2310406565666198,293.1683959960937,297.1499938964844,293.1499938964844,0.1597484797239303,-3506.4912109375,304.1615295410156,0.818239152431488,0.2352453917264938,0.2249373495578766,293.0982666015625,297.1499938964844,293.1499938964844,0.2838785946369171,-4091.30615234375,304.1541442871094,0.9578865766525269,0.3745075464248657,0.2626039087772369,293.0947265625,297.1499938964844,293.1499938964844,0.3451555967330932,-6438.46533203125,304.2080078125,0.9990000128746032,0.4745331406593323,0.4115111529827118,293.0860595703125,297.1499938964844,293.1499938964844,0.0336347892880439,-5607.99951171875,304.150390625,0.5637685656547546,0.0782163068652153,0.360057383775711,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808837890625,1.0,0.3507780730724334,0.9565904140472412,0.9565904140472412,1.0,1.0,-1.78858482837677,0.7945277094841003,0.9940570592880248,0.3868201375007629,0.0,0.0,0.5843737721443176,66.47806549072266,43.0,48.37851333618164,-14770.166015625,527.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,307.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18344.908203125,18000.0,0.0,0.0,0.3568660616874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188863515853882,0.6610411405563354,-0.042154774069786,0.0,0.0003621736832428,0.0,0.0,49.28806686401367,0.0,0.0,0.0,0.4224582016468048,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763737797737121,-3602.743896484375,304.16552734375,0.838511049747467,0.2545506358146667,0.2310406565666198,293.1683959960937,297.1499938964844,293.1499938964844,0.1597484797239303,-3506.4912109375,304.1615295410156,0.818239152431488,0.2352453917264938,0.2249373495578766,293.0982666015625,297.1499938964844,293.1499938964844,0.2838785946369171,-4091.30615234375,304.1541442871094,0.9578865766525269,0.3745075464248657,0.2626039087772369,293.0947265625,297.1499938964844,293.1499938964844,0.3451555967330932,-6438.46533203125,304.2080078125,0.9990000128746032,0.4745331406593323,0.4115111529827118,293.0860595703125,297.1499938964844,293.1499938964844,0.0336347892880439,-5607.99951171875,304.150390625,0.5637685656547546,0.0782163068652153,0.360057383775711,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808837890625,1.0,0.3507780730724334,0.9565904140472412,0.9565904140472412,1.0,1.0,-1.78858482837677,0.7945277094841003,0.9940570592880248,0.3868201375007629,0.0,0.0,0.5843737721443176,66.47806549072266,43.0,48.37851333618164,-14770.166015625,527.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,307.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18344.908203125,18000.0,0.0,0.0,0.3568660616874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188863515853882,0.6610411405563354,-0.042154774069786,0.0,0.0003621736832428,0.0,0.0,49.28806686401367,0.0,0.0,0.0,0.4224582016468048,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730009913444519,-3547.29443359375,304.1659240722656,0.8483386635780334,0.2510662078857422,0.2278087884187698,293.1804504394531,297.1499938964844,293.1499938964844,0.1569788157939911,-3457.349365234375,304.1622619628906,0.8280210494995117,0.232336550951004,0.2220953553915023,293.1073608398437,297.1499938964844,293.1499938964844,0.282772958278656,-4078.38232421875,304.154541015625,0.9737591743469238,0.3739724457263946,0.2621476650238037,293.04718017578125,297.1499938964844,293.1499938964844,0.3238728046417236,-6117.5859375,304.2233581542969,0.9990000128746032,0.4855597913265228,0.3911264836788177,293.0943908691406,297.1499938964844,293.1499938964844,0.0333662964403629,-5584.32080078125,304.15069580078125,0.5749208331108093,0.0781448483467102,0.3590520322322845,291.2981872558594,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2982788085937,1.0,0.341941237449646,0.9556734561920166,0.9556734561920166,1.0,1.0,-1.755048394203186,0.7785483598709106,0.9764999747276306,0.377699613571167,0.0,0.0,0.5628315210342407,61.35662460327149,61.0,25.60281562805176,-14397.728515625,490.07122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310791015625,307.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18381.046875,18000.0,0.0,0.0,0.3512586951255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576378583908081,0.6175439953804016,-0.0411653742194175,0.0,0.0003564828948583,0.0,0.0,43.11593246459961,0.0,0.0,0.0,0.4062778055667877,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730009913444519,-3547.29443359375,304.1659240722656,0.8483386635780334,0.2510662078857422,0.2278087884187698,293.1804504394531,297.1499938964844,293.1499938964844,0.1569788157939911,-3457.349365234375,304.1622619628906,0.8280210494995117,0.232336550951004,0.2220953553915023,293.1073608398437,297.1499938964844,293.1499938964844,0.282772958278656,-4078.38232421875,304.154541015625,0.9737591743469238,0.3739724457263946,0.2621476650238037,293.04718017578125,297.1499938964844,293.1499938964844,0.3238728046417236,-6117.5859375,304.2233581542969,0.9990000128746032,0.4855597913265228,0.3911264836788177,293.0943908691406,297.1499938964844,293.1499938964844,0.0333662964403629,-5584.32080078125,304.15069580078125,0.5749208331108093,0.0781448483467102,0.3590520322322845,291.2981872558594,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2982788085937,1.0,0.341941237449646,0.9556734561920166,0.9556734561920166,1.0,1.0,-1.755048394203186,0.7785483598709106,0.9764999747276306,0.377699613571167,0.0,0.0,0.5628315210342407,61.35662460327149,61.0,25.60281562805176,-14397.728515625,490.07122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310791015625,307.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18381.046875,18000.0,0.0,0.0,0.3512586951255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576378583908081,0.6175439953804016,-0.0411653742194175,0.0,0.0003564828948583,0.0,0.0,43.11593246459961,0.0,0.0,0.0,0.4062778055667877,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701891124248504,-3501.672607421875,304.165283203125,0.8434324860572815,0.2473653256893158,0.2245573699474334,293.1924743652344,297.1499938964844,293.1499938964844,0.1546424925327301,-3416.529296875,304.1620483398437,0.8236203193664551,0.2291243970394134,0.2191518992185592,293.116455078125,297.1499938964844,293.1499938964844,0.2825671136379242,-4076.582763671875,304.1533203125,0.972018837928772,0.3732098340988159,0.2616684734821319,293.0126953125,297.1499938964844,293.1499938964844,0.3244116902351379,-6137.0625,304.1970520019531,0.9990000128746032,0.4952278435230255,0.3926169276237488,293.10223388671875,297.1499938964844,293.1499938964844,0.0333356335759162,-5583.072265625,304.1505126953125,0.5736460089683533,0.0779646039009094,0.3584456443786621,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2777709960937,1.0,0.3419065773487091,0.954756498336792,0.954756498336792,1.0,1.0,-1.7480759620666504,0.7752606868743896,0.9728152751922609,0.3755713105201721,0.0,0.0,0.5460729002952576,61.50764465332031,79.0,-19.98990249633789,-14166.9990234375,486.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,307.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18302.763671875,18000.0,0.0,0.0,0.3437949120998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403808355331421,0.580664873123169,-0.0402840338647365,0.0,0.0003489081573206,0.0,0.0,38.232364654541016,0.0,0.0,0.0,0.392752468585968,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701891124248504,-3501.672607421875,304.165283203125,0.8434324860572815,0.2473653256893158,0.2245573699474334,293.1924743652344,297.1499938964844,293.1499938964844,0.1546424925327301,-3416.529296875,304.1620483398437,0.8236203193664551,0.2291243970394134,0.2191518992185592,293.116455078125,297.1499938964844,293.1499938964844,0.2825671136379242,-4076.582763671875,304.1533203125,0.972018837928772,0.3732098340988159,0.2616684734821319,293.0126953125,297.1499938964844,293.1499938964844,0.3244116902351379,-6137.0625,304.1970520019531,0.9990000128746032,0.4952278435230255,0.3926169276237488,293.10223388671875,297.1499938964844,293.1499938964844,0.0333356335759162,-5583.072265625,304.1505126953125,0.5736460089683533,0.0779646039009094,0.3584456443786621,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2777709960937,1.0,0.3419065773487091,0.954756498336792,0.954756498336792,1.0,1.0,-1.7480759620666504,0.7752606868743896,0.9728152751922609,0.3755713105201721,0.0,0.0,0.5460729002952576,61.50764465332031,79.0,-19.98990249633789,-14166.9990234375,486.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,307.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18302.763671875,18000.0,0.0,0.0,0.3437949120998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403808355331421,0.580664873123169,-0.0402840338647365,0.0,0.0003489081573206,0.0,0.0,38.232364654541016,0.0,0.0,0.0,0.392752468585968,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689509749412536,-3481.794189453125,304.1647644042969,0.8363341689109802,0.2454448342323303,0.2229196578264236,293.19842529296875,297.1499938964844,293.1499938964844,0.1535988450050354,-3398.51123046875,304.1617431640625,0.8168186545372009,0.2274179309606552,0.2176377773284912,293.12091064453125,297.1499938964844,293.1499938964844,0.2827516794204712,-4079.18505859375,304.1523742675781,0.965509831905365,0.3727576732635498,0.2614178657531738,293.0102844238281,297.1499938964844,293.1499938964844,0.3318713009357452,-6257.595703125,304.1748962402344,0.9990000128746032,0.4974459707736969,0.4003523886203766,293.1061096191406,297.1499938964844,293.1499938964844,0.0333785824477672,-5588.11181640625,304.1503295898437,0.5689383149147034,0.0778079330921173,0.3581753671169281,291.2592468261719,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2561340332031,1.0,0.3444606363773346,0.9542980194091796,0.9542980194091796,1.0,1.0,-1.75294828414917,0.7775848507881165,0.9753633737564088,0.3767696321010589,0.0,0.0,0.5409050583839417,63.250244140625,79.0,-39.06008529663086,-14123.6689453125,494.4093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3477783203125,307.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.78515625,18000.0,0.0,0.0,0.339690625667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280708074569702,0.5680302381515503,-0.03995943069458,0.0,0.0003447427880018,0.0,0.0,36.61235046386719,0.0,0.0,0.0,0.3880981802940368,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677359789609909,-3462.288330078125,304.1642761230469,0.8271018862724304,0.2434767931699752,0.2212719768285751,293.2043151855469,297.1499938964844,293.1499938964844,0.1525600552558899,-3380.580078125,304.1614990234375,0.8074901103973389,0.2256473302841186,0.2160961478948593,293.1253356933594,297.1499938964844,293.1499938964844,0.2829898595809936,-4082.405517578125,304.1515197753906,0.955756902694702,0.3722618520259857,0.2611610293388366,293.01885986328125,297.1499938964844,293.1499938964844,0.3431819081306457,-6436.09375,304.1497802734375,0.9990000128746032,0.4975457191467285,0.4118181765079498,293.1101379394531,297.1499938964844,293.1499938964844,0.0334070101380348,-5592.07080078125,304.1502380371094,0.5621179938316345,0.0775730982422828,0.3577732443809509,291.23565673828125,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2322998046875,1.0,0.3484374284744262,0.9538224339485168,0.9538224339485168,1.0,1.0,-1.7620898485183716,0.7819400429725647,0.980149745941162,0.3791111409664154,0.0,0.0,0.5375461578369141,65.93656921386719,97.0,-52.16595458984375,-14119.388671875,508.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5063781738281,308.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.935546875,18000.0,0.0,0.0,0.3355441689491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194093585014343,0.5591297149658203,-0.0397203490138053,0.0,0.0003405346942599,0.0,0.0,35.483123779296875,0.0,0.0,0.0,0.3847941756248474,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.165318563580513,-3423.406982421875,304.1635437011719,0.8034859895706177,0.2393851727247238,0.2179282754659652,293.2159729003906,297.1499938964844,293.1499938964844,0.1504524201154709,-3344.134765625,304.16119384765625,0.783105731010437,0.2219096720218658,0.212920531630516,293.1339416503906,297.1499938964844,293.1499938964844,0.283558577299118,-4089.87255859375,304.15008544921875,0.9284206032752992,0.3711423873901367,0.2606251537799835,293.0683288574219,297.1499938964844,293.1499938964844,0.375527948141098,-6934.357421875,304.0959167480469,0.9990000128746032,0.4909293949604034,0.4437745809555053,293.1189270019531,297.1499938964844,293.1499938964844,0.0333322808146476,-5589.2294921875,304.1502990722656,0.5439346432685852,0.0768073350191116,0.3561639487743377,291.1841125488281,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1806640625,1.0,0.3598566353321075,0.9528712034225464,0.9528712034225464,1.0,1.0,-1.7900495529174805,0.79526686668396,0.9947826862335204,0.3863896429538727,0.0,0.0,0.5364040732383728,73.85931396484375,100.0,-66.49694061279297,-14207.984375,550.5780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7043762207031,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.18359375,18000.0,0.0,0.0,0.3276860415935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122925043106079,0.5517657399177551,-0.0394732393324375,0.0,0.0003325596626382,0.0,0.0,34.49522399902344,0.0,0.0,0.0,0.3819074928760528,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.165318563580513,-3423.406982421875,304.1635437011719,0.8034859895706177,0.2393851727247238,0.2179282754659652,293.2159729003906,297.1499938964844,293.1499938964844,0.1504524201154709,-3344.134765625,304.16119384765625,0.783105731010437,0.2219096720218658,0.212920531630516,293.1339416503906,297.1499938964844,293.1499938964844,0.283558577299118,-4089.87255859375,304.15008544921875,0.9284206032752992,0.3711423873901367,0.2606251537799835,293.0683288574219,297.1499938964844,293.1499938964844,0.375527948141098,-6934.357421875,304.0959167480469,0.9990000128746032,0.4909293949604034,0.4437745809555053,293.1189270019531,297.1499938964844,293.1499938964844,0.0333322808146476,-5589.2294921875,304.1502990722656,0.5439346432685852,0.0768073350191116,0.3561639487743377,291.1841125488281,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1806640625,1.0,0.3598566353321075,0.9528712034225464,0.9528712034225464,1.0,1.0,-1.7900495529174805,0.79526686668396,0.9947826862335204,0.3863896429538727,0.0,0.0,0.5364040732383728,73.85931396484375,100.0,-66.49694061279297,-14207.984375,550.5780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7043762207031,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.18359375,18000.0,0.0,0.0,0.3276860415935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122925043106079,0.5517657399177551,-0.0394732393324375,0.0,0.0003325596626382,0.0,0.0,34.49522399902344,0.0,0.0,0.0,0.3819074928760528,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.162439540028572,-3376.05224609375,304.16387939453125,0.7781455516815186,0.235188752412796,0.2145104259252548,293.2269287109375,297.1499938964844,293.1499938964844,0.1478736400604248,-3298.499267578125,304.16180419921875,0.758912205696106,0.2180150896310806,0.2096162289381027,293.14178466796875,297.1499938964844,293.1499938964844,0.2834376096725464,-4088.68408203125,304.1503295898437,0.9010972380638124,0.3699571192264557,0.2600609362125397,293.1413879394531,297.1499938964844,293.1499938964844,0.3904708623886108,-7147.84814453125,304.0922546386719,0.9874759316444396,0.4781567454338074,0.4563989341259002,293.1278076171875,297.1499938964844,293.1499938964844,0.0329238511621952,-5556.56298828125,304.15087890625,0.5252504944801331,0.075790137052536,0.3534103035926819,291.1575927734375,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1595458984375,1.0,0.3683987557888031,0.9519200325012208,0.9519200325012208,1.0,1.0,-1.793755054473877,0.7969130277633667,0.9968420267105104,0.3876276314258575,0.0,0.0,0.5379788279533386,82.80755615234375,103.0,-24.784639358520508,-14250.5966796875,580.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7317810058594,308.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.321091890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150457620620728,0.5545263886451721,-0.0394806526601314,0.0,0.0003258674405515,0.0,0.0,34.74005508422852,0.0,0.0,0.0,0.3826000392436981,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.162439540028572,-3376.05224609375,304.16387939453125,0.7781455516815186,0.235188752412796,0.2145104259252548,293.2269287109375,297.1499938964844,293.1499938964844,0.1478736400604248,-3298.499267578125,304.16180419921875,0.758912205696106,0.2180150896310806,0.2096162289381027,293.14178466796875,297.1499938964844,293.1499938964844,0.2834376096725464,-4088.68408203125,304.1503295898437,0.9010972380638124,0.3699571192264557,0.2600609362125397,293.1413879394531,297.1499938964844,293.1499938964844,0.3904708623886108,-7147.84814453125,304.0922546386719,0.9874759316444396,0.4781567454338074,0.4563989341259002,293.1278076171875,297.1499938964844,293.1499938964844,0.0329238511621952,-5556.56298828125,304.15087890625,0.5252504944801331,0.075790137052536,0.3534103035926819,291.1575927734375,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1595458984375,1.0,0.3683987557888031,0.9519200325012208,0.9519200325012208,1.0,1.0,-1.793755054473877,0.7969130277633667,0.9968420267105104,0.3876276314258575,0.0,0.0,0.5379788279533386,82.80755615234375,103.0,-24.784639358520508,-14250.5966796875,580.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7317810058594,308.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.321091890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150457620620728,0.5545263886451721,-0.0394806526601314,0.0,0.0003258674405515,0.0,0.0,34.74005508422852,0.0,0.0,0.0,0.3826000392436981,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587998121976852,-3314.826171875,304.165283203125,0.7558348774909973,0.2308308780193328,0.2110074907541275,293.2375793457031,297.1499938964844,293.1499938964844,0.1445592790842056,-3238.49853515625,304.1633605957031,0.738078773021698,0.2139082551002502,0.2061792165040969,293.14947509765625,297.1499938964844,293.1499938964844,0.2820200622081756,-4071.65576171875,304.15252685546875,0.8788066506385803,0.3686063587665558,0.259439080953598,293.17852783203125,297.1499938964844,293.1499938964844,0.382483422756195,-7021.02197265625,304.1239624023437,0.9605550765991212,0.4707806706428528,0.4483442902565002,293.13604736328125,297.1499938964844,293.1499938964844,0.0322454646229743,-5497.7802734375,304.1517028808594,0.5093210339546204,0.0746829211711883,0.350330114364624,291.1835021972656,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1837158203125,1.0,0.3738130331039428,0.9505237340927124,0.9505237340927124,1.0,1.0,-1.770736575126648,0.7859020233154297,0.9848345518112184,0.381360113620758,0.0,0.0,0.531337559223175,91.63253784179688,106.0,9.04959201812744,-14030.9970703125,591.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6862487792969,308.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.84375,18000.0,0.0,0.0,0.315307080745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068028569221497,0.5461784601211548,-0.0393755659461021,0.0,0.0003199965867679,0.0,0.0,33.88528060913086,0.0,0.0,0.0,0.3799177706241607,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587998121976852,-3314.826171875,304.165283203125,0.7558348774909973,0.2308308780193328,0.2110074907541275,293.2375793457031,297.1499938964844,293.1499938964844,0.1445592790842056,-3238.49853515625,304.1633605957031,0.738078773021698,0.2139082551002502,0.2061792165040969,293.14947509765625,297.1499938964844,293.1499938964844,0.2820200622081756,-4071.65576171875,304.15252685546875,0.8788066506385803,0.3686063587665558,0.259439080953598,293.17852783203125,297.1499938964844,293.1499938964844,0.382483422756195,-7021.02197265625,304.1239624023437,0.9605550765991212,0.4707806706428528,0.4483442902565002,293.13604736328125,297.1499938964844,293.1499938964844,0.0322454646229743,-5497.7802734375,304.1517028808594,0.5093210339546204,0.0746829211711883,0.350330114364624,291.1835021972656,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.1837158203125,1.0,0.3738130331039428,0.9505237340927124,0.9505237340927124,1.0,1.0,-1.770736575126648,0.7859020233154297,0.9848345518112184,0.381360113620758,0.0,0.0,0.531337559223175,91.63253784179688,106.0,9.04959201812744,-14030.9970703125,591.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6862487792969,308.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.84375,18000.0,0.0,0.0,0.315307080745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068028569221497,0.5461784601211548,-0.0393755659461021,0.0,0.0003199965867679,0.0,0.0,33.88528060913086,0.0,0.0,0.0,0.3799177706241607,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552537828683853,-3255.317138671875,304.1661071777344,0.7403627038002014,0.2263690680265426,0.2072875201702118,293.2479248046875,297.1499938964844,293.1499938964844,0.1412382870912552,-3178.52392578125,304.1644287109375,0.7232840657234192,0.2095905244350433,0.2024232298135757,293.15692138671875,297.1499938964844,293.1499938964844,0.2808205485343933,-4057.599853515625,304.1536865234375,0.8640705943107605,0.3671060502529144,0.2586216330528259,293.195068359375,297.1499938964844,293.1499938964844,0.3788420557975769,-6961.61962890625,304.1384582519531,0.9409375786781312,0.4666846394538879,0.4442332684993744,293.1435546875,297.1499938964844,293.1499938964844,0.031501717865467,-5434.49560546875,304.1523742675781,0.4985854923725128,0.0735086277127265,0.3464153707027435,291.18853759765625,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1888122558594,1.0,0.37754887342453,0.9491274952888488,0.9491274952888488,1.0,1.0,-1.75114107131958,0.7765288352966309,0.9746122360229492,0.3760278522968292,0.0,0.0,0.5258896350860596,98.1983871459961,109.0,8.165319442749023,-13807.65234375,597.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6352233886719,308.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.43359375,18000.0,0.0,0.0,0.3097724914550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973729252815246,0.5365536212921143,-0.0391806960105896,0.0,0.0003143796930089,0.0,0.0,32.81376647949219,0.0,0.0,0.0,0.3766303360462188,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552537828683853,-3255.317138671875,304.1661071777344,0.7403627038002014,0.2263690680265426,0.2072875201702118,293.2479248046875,297.1499938964844,293.1499938964844,0.1412382870912552,-3178.52392578125,304.1644287109375,0.7232840657234192,0.2095905244350433,0.2024232298135757,293.15692138671875,297.1499938964844,293.1499938964844,0.2808205485343933,-4057.599853515625,304.1536865234375,0.8640705943107605,0.3671060502529144,0.2586216330528259,293.195068359375,297.1499938964844,293.1499938964844,0.3788420557975769,-6961.61962890625,304.1384582519531,0.9409375786781312,0.4666846394538879,0.4442332684993744,293.1435546875,297.1499938964844,293.1499938964844,0.031501717865467,-5434.49560546875,304.1523742675781,0.4985854923725128,0.0735086277127265,0.3464153707027435,291.18853759765625,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1888122558594,1.0,0.37754887342453,0.9491274952888488,0.9491274952888488,1.0,1.0,-1.75114107131958,0.7765288352966309,0.9746122360229492,0.3760278522968292,0.0,0.0,0.5258896350860596,98.1983871459961,109.0,8.165319442749023,-13807.65234375,597.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6352233886719,308.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.43359375,18000.0,0.0,0.0,0.3097724914550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973729252815246,0.5365536212921143,-0.0391806960105896,0.0,0.0003143796930089,0.0,0.0,32.81376647949219,0.0,0.0,0.0,0.3766303360462188,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.153468444943428,-3225.283447265625,304.1664123535156,0.7339829802513123,0.2241257727146148,0.2053922563791275,293.2528686523437,297.1499938964844,293.1499938964844,0.1395311504602432,-3147.614990234375,304.1649169921875,0.7168229222297668,0.2073791921138763,0.2004691213369369,293.16046142578125,297.1499938964844,293.1499938964844,0.2801901698112488,-4050.260009765625,304.1541442871094,0.858256459236145,0.3663241863250732,0.2581723034381866,293.20025634765625,297.1499938964844,293.1499938964844,0.3774916231632232,-6939.9892578125,304.1429748535156,0.9329756498336792,0.4650908410549164,0.4427477717399597,293.1470031738281,297.1499938964844,293.1499938964844,0.0311102271080017,-5401.1015625,304.15264892578125,0.4942090213298797,0.0729158073663711,0.344316691160202,291.1900329589844,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1900634765625,1.0,0.3789796531200409,0.9484293460845948,0.9484293460845948,1.0,1.0,-1.7416759729385376,0.7720040678977966,0.9696718454360962,0.3734537661075592,0.0,0.0,0.5230604410171509,100.95728302001952,109.0,5.881914615631104,-13694.298828125,599.1273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6080322265625,307.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.109375,18000.0,0.0,0.0,0.3071022629737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49246346950531,0.531543493270874,-0.0390800014138221,0.0,0.0003116697480436,0.0,0.0,32.26569366455078,0.0,0.0,0.0,0.3749275207519531,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516847610473632,-3195.22705078125,304.16668701171875,0.7281418442726135,0.2218777537345886,0.2034825831651687,293.25762939453125,297.1499938964844,293.1499938964844,0.1378049999475479,-3116.304931640625,304.16534423828125,0.710553765296936,0.2051393091678619,0.1984766721725464,293.1638488769531,297.1499938964844,293.1499938964844,0.2795524597167969,-4042.8603515625,304.1545715332031,0.8531190156936646,0.3655250668525696,0.2577032446861267,293.2044677734375,297.1499938964844,293.1499938964844,0.3762709498405456,-6920.720703125,304.1464538574219,0.9258885383605956,0.4636231362819671,0.4414189159870147,293.15020751953125,297.1499938964844,293.1499938964844,0.030713377520442,-5367.17578125,304.15289306640625,0.4902122318744659,0.0723206773400306,0.3421619236469269,291.1905822753906,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1905822753906,1.0,0.3801985085010528,0.9479866027832032,0.9479866027832032,1.0,1.0,-1.7322447299957275,0.7675080299377441,0.9647367596626282,0.3708998560905456,0.0,0.0,0.5202968120574951,103.47522735595705,112.0,3.8744592666625977,-13582.580078125,600.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5805969238281,307.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.9609375,18000.0,0.0,0.0,0.3044883608818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876702129840851,0.526650607585907,-0.0389803610742092,0.0,0.0003090169630013,0.0,0.0,31.734344482421875,0.0,0.0,0.0,0.3732639253139496,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.148103728890419,-3134.6787109375,304.1670837402344,0.7173722982406616,0.2173696458339691,0.1996310651302337,293.26666259765625,297.1499938964844,293.1499938964844,0.13428296148777,-3052.186767578125,304.1661071777344,0.6983352303504944,0.2005796283483505,0.1943921446800232,293.1702575683594,297.1499938964844,293.1499938964844,0.2782120406627655,-4027.3369140625,304.1552734375,0.8442927002906799,0.3638756275177002,0.2567133605480194,293.2112731933594,297.1499938964844,293.1499938964844,0.373938649892807,-6884.6552734375,304.1514587402344,0.9137967228889464,0.4608607888221741,0.4389732778072357,293.1560974121094,297.1499938964844,293.1499938964844,0.029904693365097,-5297.1796875,304.1532592773437,0.4828247129917145,0.0711197257041931,0.337708979845047,291.1912841796875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1912536621094,1.0,0.3821419179439544,0.9471011757850648,0.9471011757850648,1.0,1.0,-1.7132447957992554,0.758460283279419,0.9547845125198364,0.3657592535018921,0.0,0.0,0.514741837978363,107.96969604492188,100.0,1.785976529121399,-13361.2451171875,600.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5258483886719,307.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6484375,18000.0,0.0,0.0,0.2994240522384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478255033493042,0.5170421600341797,-0.0387871526181697,0.0,0.0003038773720618,0.0,0.0,30.71044540405273,0.0,0.0,0.0,0.3700171411037445,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.148103728890419,-3134.6787109375,304.1670837402344,0.7173722982406616,0.2173696458339691,0.1996310651302337,293.26666259765625,297.1499938964844,293.1499938964844,0.13428296148777,-3052.186767578125,304.1661071777344,0.6983352303504944,0.2005796283483505,0.1943921446800232,293.1702575683594,297.1499938964844,293.1499938964844,0.2782120406627655,-4027.3369140625,304.1552734375,0.8442927002906799,0.3638756275177002,0.2567133605480194,293.2112731933594,297.1499938964844,293.1499938964844,0.373938649892807,-6884.6552734375,304.1514587402344,0.9137967228889464,0.4608607888221741,0.4389732778072357,293.1560974121094,297.1499938964844,293.1499938964844,0.029904693365097,-5297.1796875,304.1532592773437,0.4828247129917145,0.0711197257041931,0.337708979845047,291.1912841796875,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1912536621094,1.0,0.3821419179439544,0.9471011757850648,0.9471011757850648,1.0,1.0,-1.7132447957992554,0.758460283279419,0.9547845125198364,0.3657592535018921,0.0,0.0,0.514741837978363,107.96969604492188,100.0,1.785976529121399,-13361.2451171875,600.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5258483886719,307.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.6484375,18000.0,0.0,0.0,0.2994240522384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478255033493042,0.5170421600341797,-0.0387871526181697,0.0,0.0003038773720618,0.0,0.0,30.71044540405273,0.0,0.0,0.0,0.3700171411037445,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443479508161544,-3070.779541015625,304.16766357421875,0.7132847309112549,0.212893933057785,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.1305169910192489,-2983.181640625,304.1670227050781,0.6934263110160828,0.1959556341171264,0.1900166571140289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765846848487854,-4008.42529296875,304.1562194824219,0.8438408970832825,0.3621949851512909,0.2555331289768219,293.2167358398437,297.1499938964844,293.1499938964844,0.371371179819107,-6845.71240234375,304.1552429199219,0.9128096103668212,0.4582042396068573,0.4364396333694458,293.16119384765625,297.1499938964844,293.1499938964844,0.0286905393004417,-5219.6416015625,304.1542053222656,0.4803531765937805,0.069933071732521,0.3322472274303436,291.1934509277344,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.193603515625,1.0,0.3785111606121063,0.9462157487869264,0.9462157487869264,1.0,1.0,-1.6921203136444092,0.7484136819839478,0.9437066316604614,0.3600688576698303,0.0,0.0,0.5088446140289307,107.00542449951172,88.0,3.323373794555664,-13132.7392578125,583.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.474609375,307.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.03515625,18000.0,0.0,0.0,0.294537603855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686846435070038,0.5072819590568542,-0.0385973006486892,0.0,0.0002989182248711,0.0,0.0,29.700347900390625,0.0,0.0,0.0,0.366761714220047,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443479508161544,-3070.779541015625,304.16766357421875,0.7132847309112549,0.212893933057785,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.1305169910192489,-2983.181640625,304.1670227050781,0.6934263110160828,0.1959556341171264,0.1900166571140289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765846848487854,-4008.42529296875,304.1562194824219,0.8438408970832825,0.3621949851512909,0.2555331289768219,293.2167358398437,297.1499938964844,293.1499938964844,0.371371179819107,-6845.71240234375,304.1552429199219,0.9128096103668212,0.4582042396068573,0.4364396333694458,293.16119384765625,297.1499938964844,293.1499938964844,0.0286905393004417,-5219.6416015625,304.1542053222656,0.4803531765937805,0.069933071732521,0.3322472274303436,291.1934509277344,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.193603515625,1.0,0.3785111606121063,0.9462157487869264,0.9462157487869264,1.0,1.0,-1.6921203136444092,0.7484136819839478,0.9437066316604614,0.3600688576698303,0.0,0.0,0.5088446140289307,107.00542449951172,88.0,3.323373794555664,-13132.7392578125,583.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.474609375,307.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.03515625,18000.0,0.0,0.0,0.294537603855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686846435070038,0.5072819590568542,-0.0385973006486892,0.0,0.0002989182248711,0.0,0.0,29.700347900390625,0.0,0.0,0.0,0.366761714220047,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405326724052429,-3005.508544921875,304.1681213378906,0.7142448425292969,0.2085020244121551,0.1914692819118499,293.2821655273437,297.1499938964844,293.1499938964844,0.1266146898269653,-2911.240966796875,304.1678466796875,0.6937031745910645,0.1913154125213623,0.1854676455259323,293.1809997558594,297.1499938964844,293.1499938964844,0.2747841477394104,-3987.508544921875,304.1571655273437,0.8493311405181885,0.3605218231678009,0.2542436122894287,293.2211608886719,297.1499938964844,293.1499938964844,0.3686177730560303,-6804.4609375,304.1580505371094,0.9195740818977356,0.455609917640686,0.4338214099407196,293.1653747558594,297.1499938964844,293.1499938964844,0.027706678956747,-5116.27587890625,304.1543884277344,0.4816994965076446,0.0687996298074722,0.3262837827205658,291.1966247558594,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1967468261719,1.0,0.3714843988418579,0.9453775882720948,0.9453775882720948,1.0,1.0,-1.6698635816574097,0.737851619720459,0.932011902332306,0.3540714085102081,0.0,0.0,0.5024128556251526,102.19383239746094,76.0,4.033750057220459,-12895.6435546875,554.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43316650390625,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34765625,18000.0,0.0,0.0,0.2897400557994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583644270896911,0.4967633187770843,-0.0383989177644252,0.0,0.0002940493286587,0.0,0.0,28.643369674682617,0.0,0.0,0.0,0.3633102178573608,4.0,0.0,1.0
