time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405326724052429,-3005.508544921875,304.1681213378906,0.7142448425292969,0.2085020244121551,0.1914692819118499,293.2821655273437,297.1499938964844,293.1499938964844,0.1266146898269653,-2911.240966796875,304.1678466796875,0.6937031745910645,0.1913154125213623,0.1854676455259323,293.1809997558594,297.1499938964844,293.1499938964844,0.2747841477394104,-3987.508544921875,304.1571655273437,0.8493311405181885,0.3605218231678009,0.2542436122894287,293.2211608886719,297.1499938964844,293.1499938964844,0.3686177730560303,-6804.4609375,304.1580505371094,0.9195740818977356,0.455609917640686,0.4338214099407196,293.1653747558594,297.1499938964844,293.1499938964844,0.027706678956747,-5116.27587890625,304.1543884277344,0.4816994965076446,0.0687996298074722,0.3262837827205658,291.1966247558594,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1967468261719,1.0,0.3714843988418579,0.9453775882720948,0.9453775882720948,1.0,1.0,-1.6698635816574097,0.737851619720459,0.932011902332306,0.3540714085102081,0.0,0.0,0.5024128556251526,102.19383239746094,76.0,4.033750057220459,-12895.6435546875,554.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43316650390625,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34765625,18000.0,0.0,0.0,0.2897400557994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583644270896911,0.4967633187770843,-0.0383989177644252,0.0,0.0002940493286587,0.0,0.0,28.643369674682617,0.0,0.0,0.0,0.3633102178573608,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367203444242477,-2939.93505859375,304.1684265136719,0.7188389897346497,0.2041828632354736,0.1873319745063781,293.2886047363281,297.1499938964844,293.1499938964844,0.122646689414978,-2837.63720703125,304.1684875488281,0.6977334022521973,0.1866600662469864,0.1808123588562011,293.18536376953125,297.1499938964844,293.1499938964844,0.2728909254074096,-3965.5390625,304.1579284667969,0.8594402074813843,0.3588496446609497,0.2528880834579468,293.2248840332031,297.1499938964844,293.1499938964844,0.365761250257492,-6762.0068359375,304.1601257324219,0.9323700070381165,0.4530507624149322,0.4311491847038269,293.1687927246094,297.1499938964844,293.1499938964844,0.0267686191946268,-5019.03759765625,304.1545104980469,0.4857850074768066,0.0677143186330795,0.320110410451889,291.19970703125,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.1998291015625,1.0,0.3621338307857513,0.9445394277572632,0.9445394277572632,1.0,1.0,-1.647059202194214,0.7270489931106567,0.9200101494789124,0.3479304015636444,0.0,0.0,0.4955792129039764,95.03678894042967,64.0,4.218985080718994,-12656.2275390625,519.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4045104980469,307.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.1015625,18000.0,0.0,0.0,0.2849552631378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475681781768799,0.4857625961303711,-0.0381943956017494,0.0,0.000289193354547,0.0,0.0,27.567363739013672,0.0,0.0,0.0,0.3597404062747955,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367203444242477,-2939.93505859375,304.1684265136719,0.7188389897346497,0.2041828632354736,0.1873319745063781,293.2886047363281,297.1499938964844,293.1499938964844,0.122646689414978,-2837.63720703125,304.1684875488281,0.6977334022521973,0.1866600662469864,0.1808123588562011,293.18536376953125,297.1499938964844,293.1499938964844,0.2728909254074096,-3965.5390625,304.1579284667969,0.8594402074813843,0.3588496446609497,0.2528880834579468,293.2248840332031,297.1499938964844,293.1499938964844,0.365761250257492,-6762.0068359375,304.1601257324219,0.9323700070381165,0.4530507624149322,0.4311491847038269,293.1687927246094,297.1499938964844,293.1499938964844,0.0267686191946268,-5019.03759765625,304.1545104980469,0.4857850074768066,0.0677143186330795,0.320110410451889,291.19970703125,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.1998291015625,1.0,0.3621338307857513,0.9445394277572632,0.9445394277572632,1.0,1.0,-1.647059202194214,0.7270489931106567,0.9200101494789124,0.3479304015636444,0.0,0.0,0.4955792129039764,95.03678894042967,64.0,4.218985080718994,-12656.2275390625,519.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4045104980469,307.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.1015625,18000.0,0.0,0.0,0.2849552631378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475681781768799,0.4857625961303711,-0.0381943956017494,0.0,0.000289193354547,0.0,0.0,27.567363739013672,0.0,0.0,0.0,0.3597404062747955,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348224431276321,-2907.15478515625,304.16851806640625,0.7222801446914673,0.2020456343889236,0.1852625459432602,293.29156494140625,297.1499938964844,293.1499938964844,0.1206473633646965,-2800.3720703125,304.16876220703125,0.7009937763214111,0.1843238174915313,0.1784541308879852,293.1873474121094,297.1499938964844,293.1499938964844,0.2719197869300842,-3954.276611328125,304.1582336425781,0.8661633729934692,0.3580107390880584,0.252191811800003,293.2265319824219,297.1499938964844,293.1499938964844,0.364306777715683,-6740.47998046875,304.1609191894531,0.9407259225845336,0.4517787992954254,0.429798275232315,293.1702880859375,297.1499938964844,293.1499938964844,0.0262114591896533,-4968.77783203125,304.1546936035156,0.4886862933635711,0.0671850442886352,0.316979706287384,291.201171875,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.2012939453125,1.0,0.3568095564842224,0.9441203474998474,0.9441203474998474,1.0,1.0,-1.6355265378952026,0.7215933203697205,0.9139332175254822,0.3448266088962555,0.0,0.0,0.4920209348201751,90.86714935302734,64.0,4.1119537353515625,-12536.0419921875,501.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3951721191406,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.173828125,18000.0,0.0,0.0,0.2825496792793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420068860054016,0.4800973832607269,-0.0380904823541641,0.0,0.0002867520088329,0.0,0.0,27.025108337402344,0.0,0.0,0.0,0.3579196333885193,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329323053359985,-2874.416015625,304.1686096191406,0.7264394760131836,0.1999207735061645,0.183194413781166,293.2943725585937,297.1499938964844,293.1499938964844,0.118641160428524,-2762.853759765625,304.16900634765625,0.7050452828407288,0.1819801330566406,0.1760784834623336,293.1892395019531,297.1499938964844,293.1499938964844,0.2709366381168365,-3942.8779296875,304.1585388183594,0.8740249276161194,0.3571684658527374,0.251485526561737,293.2280578613281,297.1499938964844,293.1499938964844,0.3628407120704651,-6718.82373046875,304.1615905761719,0.9501518607139589,0.4505095481872558,0.4284398257732391,293.171630859375,297.1499938964844,293.1499938964844,0.0256723426282405,-4918.943359375,304.1548156738281,0.4921375215053558,0.0666621550917625,0.3138304352760315,291.2025146484375,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.20263671875,1.0,0.3511452674865722,0.9437530636787416,0.9437530636787416,1.0,1.0,-1.6239314079284668,0.7161151170730591,0.9078163504600524,0.3417093753814697,0.0,0.0,0.4883825182914734,86.42488098144531,52.0,3.9335904121398926,-12415.8759765625,481.8833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,307.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.92578125,18000.0,0.0,0.0,0.2801274359226227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436366856098175,0.4743528366088867,-0.0379859916865825,0.0,0.0002842937537934,0.0,0.0,26.48328018188477,0.0,0.0,0.0,0.3560848534107208,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291791796684265,-2809.12451171875,304.16864013671875,0.7371717691421509,0.1957028806209564,0.1790659576654434,293.2995910644531,297.1499938964844,293.1499938964844,0.114612728357315,-2687.124267578125,304.1693725585937,0.7153893113136292,0.1772655844688415,0.1712792813777923,293.1927185058594,297.1499938964844,293.1499938964844,0.2689402997493744,-3919.7353515625,304.1590270996094,0.8934930562973022,0.3554702997207641,0.2500469386577606,293.2308044433594,297.1499938964844,293.1499938964844,0.3598825931549072,-6675.21728515625,304.16265869140625,0.9714025259017944,0.447974681854248,0.4257042109966278,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067401021718,-4818.72412109375,304.1549987792969,0.5009662508964539,0.0656299069523811,0.3074902296066284,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050476074219,1.0,0.3389525413513183,0.9430185556411744,0.9430185556411744,1.0,1.0,-1.6005895137786863,0.705102801322937,0.8954867124557495,0.3354390263557434,0.0,0.0,0.4808870553970337,76.94586181640625,40.0,3.4687376022338867,-12175.8896484375,442.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3855285644531,307.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.662109375,18000.0,0.0,0.0,0.2752160727977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249048829078674,0.4626814723014831,-0.0377765819430351,0.0,0.0002793093153741,0.0,0.0,25.407115936279297,0.0,0.0,0.0,0.3523930311203003,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291791796684265,-2809.12451171875,304.16864013671875,0.7371717691421509,0.1957028806209564,0.1790659576654434,293.2995910644531,297.1499938964844,293.1499938964844,0.114612728357315,-2687.124267578125,304.1693725585937,0.7153893113136292,0.1772655844688415,0.1712792813777923,293.1927185058594,297.1499938964844,293.1499938964844,0.2689402997493744,-3919.7353515625,304.1590270996094,0.8934930562973022,0.3554702997207641,0.2500469386577606,293.2308044433594,297.1499938964844,293.1499938964844,0.3598825931549072,-6675.21728515625,304.16265869140625,0.9714025259017944,0.447974681854248,0.4257042109966278,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067401021718,-4818.72412109375,304.1549987792969,0.5009662508964539,0.0656299069523811,0.3074902296066284,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050476074219,1.0,0.3389525413513183,0.9430185556411744,0.9430185556411744,1.0,1.0,-1.6005895137786863,0.705102801322937,0.8954867124557495,0.3354390263557434,0.0,0.0,0.4808870553970337,76.94586181640625,40.0,3.4687376022338867,-12175.8896484375,442.2886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3855285644531,307.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.662109375,18000.0,0.0,0.0,0.2752160727977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249048829078674,0.4626814723014831,-0.0377765819430351,0.0,0.0002793093153741,0.0,0.0,25.407115936279297,0.0,0.0,0.0,0.3523930311203003,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254637390375137,-2744.101806640625,304.16864013671875,0.7521600127220154,0.191514179110527,0.1749486178159713,293.30438232421875,297.1499938964844,293.1499938964844,0.1105667501688003,-2610.5126953125,304.169677734375,0.72859126329422,0.1725029796361923,0.1664182245731353,293.19586181640625,297.1499938964844,293.1499938964844,0.2669125497341156,-3896.224853515625,304.1593933105469,0.9199849367141724,0.3537501096725464,0.24857859313488,293.23321533203125,297.1499938964844,293.1499938964844,0.3569026291370392,-6631.3583984375,304.16339111328125,0.9941394329071044,0.4454387426376343,0.4229485094547272,293.1760559082031,297.1499938964844,293.1499938964844,0.0235623680055141,-4718.01611328125,304.1550598144531,0.5133664011955261,0.0646080002188682,0.3011091351509094,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257913291454315,0.9422839879989624,0.9422839879989624,1.0,1.0,-1.5770782232284546,0.6940319538116455,0.8830462694168091,0.3291303813457489,0.0,0.0,0.4731475710868835,66.9500503540039,28.0,2.9143965244293213,-11936.6982421875,402.2674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920593261719,307.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.458984375,18000.0,0.0,0.0,0.2701976001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132943749427795,0.450862854719162,-0.0375685021281242,0.0,0.0002742162032518,0.0,0.0,24.35048484802246,0.0,0.0,0.0,0.3487032949924469,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254637390375137,-2744.101806640625,304.16864013671875,0.7521600127220154,0.191514179110527,0.1749486178159713,293.30438232421875,297.1499938964844,293.1499938964844,0.1105667501688003,-2610.5126953125,304.169677734375,0.72859126329422,0.1725029796361923,0.1664182245731353,293.19586181640625,297.1499938964844,293.1499938964844,0.2669125497341156,-3896.224853515625,304.1593933105469,0.9199849367141724,0.3537501096725464,0.24857859313488,293.23321533203125,297.1499938964844,293.1499938964844,0.3569026291370392,-6631.3583984375,304.16339111328125,0.9941394329071044,0.4454387426376343,0.4229485094547272,293.1760559082031,297.1499938964844,293.1499938964844,0.0235623680055141,-4718.01611328125,304.1550598144531,0.5133664011955261,0.0646080002188682,0.3011091351509094,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257913291454315,0.9422839879989624,0.9422839879989624,1.0,1.0,-1.5770782232284546,0.6940319538116455,0.8830462694168091,0.3291303813457489,0.0,0.0,0.4731475710868835,66.9500503540039,28.0,2.9143965244293213,-11936.6982421875,402.2674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920593261719,307.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.458984375,18000.0,0.0,0.0,0.2701976001262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132943749427795,0.450862854719162,-0.0375685021281242,0.0,0.0002742162032518,0.0,0.0,24.35048484802246,0.0,0.0,0.0,0.3487032949924469,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216332241892814,-2676.28173828125,304.1688232421875,0.7664843201637268,0.1872945725917816,0.1709043383598327,293.3090515136719,297.1499938964844,293.1499938964844,0.1063844561576843,-2530.353515625,304.17010498046875,0.7402441501617432,0.167646899819374,0.1615694910287857,293.1985778808594,297.1499938964844,293.1499938964844,0.264517605304718,-3868.04736328125,304.1603088378906,0.9470276832580566,0.3520365357398987,0.2471717596054077,293.2216491699219,297.1499938964844,293.1499938964844,0.3336649537086487,-6273.4814453125,304.1991271972656,0.9990000128746032,0.4455945193767547,0.3996541500091553,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807726383209,-4619.34765625,304.1549987792969,0.5258495807647705,0.0636464804410934,0.2953020930290222,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109786510467529,0.9416376948356628,0.9416376948356628,1.0,1.0,-1.5297929048538208,0.6718018054962158,0.8579911589622498,0.3167097568511963,0.0,0.0,0.4622378945350647,58.563175201416016,25.0,33.73120880126953,-11604.2802734375,355.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41583251953125,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.216796875,18000.0,0.0,0.0,0.2649567127227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999570310115814,0.4373110830783844,-0.0373540483415126,0.0,0.0002688973909243,0.0,0.0,23.19913101196289,0.0,0.0,0.0,0.3445447385311126,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216332241892814,-2676.28173828125,304.1688232421875,0.7664843201637268,0.1872945725917816,0.1709043383598327,293.3090515136719,297.1499938964844,293.1499938964844,0.1063844561576843,-2530.353515625,304.17010498046875,0.7402441501617432,0.167646899819374,0.1615694910287857,293.1985778808594,297.1499938964844,293.1499938964844,0.264517605304718,-3868.04736328125,304.1603088378906,0.9470276832580566,0.3520365357398987,0.2471717596054077,293.2216491699219,297.1499938964844,293.1499938964844,0.3336649537086487,-6273.4814453125,304.1991271972656,0.9990000128746032,0.4455945193767547,0.3996541500091553,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807726383209,-4619.34765625,304.1549987792969,0.5258495807647705,0.0636464804410934,0.2953020930290222,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2303771972656,1.0,0.3109786510467529,0.9416376948356628,0.9416376948356628,1.0,1.0,-1.5297929048538208,0.6718018054962158,0.8579911589622498,0.3167097568511963,0.0,0.0,0.4622378945350647,58.563175201416016,25.0,33.73120880126953,-11604.2802734375,355.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41583251953125,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.216796875,18000.0,0.0,0.0,0.2649567127227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999570310115814,0.4373110830783844,-0.0373540483415126,0.0,0.0002688973909243,0.0,0.0,23.19913101196289,0.0,0.0,0.0,0.3445447385311126,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177183762192726,-2606.409912109375,304.1690368652344,0.7781173586845398,0.1829157471656799,0.1668023467063903,293.3143005371094,297.1499938964844,293.1499938964844,0.102087453007698,-2447.2197265625,304.1705322265625,0.749106228351593,0.1625536978244781,0.1565964221954345,293.2015380859375,297.1499938964844,293.1499938964844,0.2619570195674896,-3837.868896484375,304.1610717773437,0.9683937430381776,0.350204199552536,0.2457636445760727,293.1764221191406,297.1499938964844,293.1499938964844,0.3064391613006592,-5855.31591796875,304.2275085449219,0.9990000128746032,0.452896237373352,0.373021513223648,293.1788330078125,297.1499938964844,293.1499938964844,0.0216872002929449,-4526.423828125,304.1548156738281,0.5368263125419617,0.0626877918839454,0.2899974286556244,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978059649467468,0.940991461277008,0.940991461277008,1.0,1.0,-1.4788610935211182,0.6480332016944885,0.8308278918266296,0.3031466901302337,0.0,0.0,0.4456593990325928,52.12879943847656,43.0,30.23367118835449,-11159.173828125,314.7021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023193359375,307.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.45703125,18000.0,0.0,0.0,0.2588806748390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377540647983551,0.4145604968070984,-0.0370198674499988,0.0,0.0002627309877425,0.0,0.0,21.368328094482425,0.0,0.0,0.0,0.3378925919532776,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177183762192726,-2606.409912109375,304.1690368652344,0.7781173586845398,0.1829157471656799,0.1668023467063903,293.3143005371094,297.1499938964844,293.1499938964844,0.102087453007698,-2447.2197265625,304.1705322265625,0.749106228351593,0.1625536978244781,0.1565964221954345,293.2015380859375,297.1499938964844,293.1499938964844,0.2619570195674896,-3837.868896484375,304.1610717773437,0.9683937430381776,0.350204199552536,0.2457636445760727,293.1764221191406,297.1499938964844,293.1499938964844,0.3064391613006592,-5855.31591796875,304.2275085449219,0.9990000128746032,0.452896237373352,0.373021513223648,293.1788330078125,297.1499938964844,293.1499938964844,0.0216872002929449,-4526.423828125,304.1548156738281,0.5368263125419617,0.0626877918839454,0.2899974286556244,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978059649467468,0.940991461277008,0.940991461277008,1.0,1.0,-1.4788610935211182,0.6480332016944885,0.8308278918266296,0.3031466901302337,0.0,0.0,0.4456593990325928,52.12879943847656,43.0,30.23367118835449,-11159.173828125,314.7021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5023193359375,307.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.45703125,18000.0,0.0,0.0,0.2588806748390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377540647983551,0.4145604968070984,-0.0370198674499988,0.0,0.0002627309877425,0.0,0.0,21.368328094482425,0.0,0.0,0.0,0.3378925919532776,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159053668379783,-2574.076171875,304.1688842773437,0.7785909175872803,0.180686667561531,0.1647803634405136,293.31707763671875,297.1499938964844,293.1499938964844,0.1000432595610618,-2407.60400390625,304.1705322265625,0.7486135363578796,0.1599282473325729,0.1541038602590561,293.2031555175781,297.1499938964844,293.1499938964844,0.2609358727931976,-3826.02685546875,304.1609191894531,0.971916437149048,0.3492337465286255,0.2450755536556244,293.1505432128906,297.1499938964844,293.1499938964844,0.3006926774978637,-5770.3369140625,304.2236328125,0.9990000128746032,0.4576525092124939,0.3678413033485412,293.1795349121094,297.1499938964844,293.1499938964844,0.0213157273828983,-4487.65673828125,304.1546325683594,0.5380814075469971,0.0621837601065635,0.2875972390174866,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949980199337005,0.940668284893036,0.940668284893036,1.0,1.0,-1.4635010957717896,0.6409187912940979,0.8225823044776917,0.2989459037780761,0.0,0.0,0.4378421008586883,50.824806213378906,43.0,15.950053215026855,-10977.056640625,304.43341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5687255859375,307.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18157.2578125,18000.0,0.0,0.0,0.2554468214511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666294813156128,0.4034710228443146,-0.0368415266275405,0.0,0.0002592460368759,0.0,0.0,20.493911743164062,0.0,0.0,0.0,0.3346131145954132,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142497137188911,-2544.7001953125,304.16845703125,0.774937629699707,0.1784382313489914,0.1627760082483291,293.31988525390625,297.1499938964844,293.1499938964844,0.0981205329298973,-2370.4306640625,304.1702880859375,0.7443637847900391,0.1572601050138473,0.1516069620847702,293.204833984375,297.1499938964844,293.1499938964844,0.2602360248565674,-3818.20654296875,304.1601867675781,0.97054123878479,0.3482342064380646,0.2443941533565521,293.1312255859375,297.1499938964844,293.1499938964844,0.3008300960063934,-5777.97119140625,304.2098999023437,0.9990000128746032,0.4614423811435699,0.3684352040290832,293.1802673339844,297.1499938964844,293.1499938964844,0.0210039187222719,-4455.748046875,304.15435791015625,0.535977840423584,0.0616685859858989,0.2853316366672516,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2484130859375,1.0,0.2942233681678772,0.9405440092086792,0.9405440092086792,1.0,1.0,-1.4552667140960691,0.6371104717254639,0.8181562423706055,0.2966983020305633,0.0,0.0,0.4319739639759063,50.79363632202149,61.0,-8.503302574157715,-10837.4140625,300.6587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6386108398437,307.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.953125,18000.0,0.0,0.0,0.2518400847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571920394897461,0.3938674032688141,-0.0366753563284873,0.0,0.0002555856481194,0.0,0.0,19.743690490722656,0.0,0.0,0.0,0.3317703306674957,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111138314008712,-2489.010009765625,304.16754150390625,0.7588879466056824,0.1739054173231125,0.1588290780782699,293.3254699707031,297.1499938964844,293.1499938964844,0.0943815261125564,-2298.014892578125,304.16973876953125,0.7279990315437317,0.151825338602066,0.1466159075498581,293.2081604003906,297.1499938964844,293.1499938964844,0.2591477930545807,-3806.346435546875,304.1585998535156,0.9562121629714966,0.3461693525314331,0.2430585175752639,293.1220703125,297.1499938964844,293.1499938964844,0.3142332434654236,-5997.658203125,304.16717529296875,0.9990000128746032,0.4638653993606567,0.3827625513076782,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493273049592,-4399.1845703125,304.1538391113281,0.5245076417922974,0.0605506747961044,0.2810190320014953,291.2197265625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21514892578125,1.0,0.2979568541049957,0.940295398235321,0.940295398235321,1.0,1.0,-1.4549460411071775,0.6369922757148743,0.8179538249969482,0.2964770793914795,0.0,0.0,0.4246147274971008,53.65956878662109,79.0,-42.75316619873047,-10687.7236328125,307.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432556152344,307.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.42578125,18000.0,0.0,0.0,0.2446071058511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450999855995178,0.3815390765666961,-0.0364391058683395,0.0,0.0002482451091054,0.0,0.0,18.785381317138672,0.0,0.0,0.0,0.3280126452445984,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111138314008712,-2489.010009765625,304.16754150390625,0.7588879466056824,0.1739054173231125,0.1588290780782699,293.3254699707031,297.1499938964844,293.1499938964844,0.0943815261125564,-2298.014892578125,304.16973876953125,0.7279990315437317,0.151825338602066,0.1466159075498581,293.2081604003906,297.1499938964844,293.1499938964844,0.2591477930545807,-3806.346435546875,304.1585998535156,0.9562121629714966,0.3461693525314331,0.2430585175752639,293.1220703125,297.1499938964844,293.1499938964844,0.3142332434654236,-5997.658203125,304.16717529296875,0.9990000128746032,0.4638653993606567,0.3827625513076782,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493273049592,-4399.1845703125,304.1538391113281,0.5245076417922974,0.0605506747961044,0.2810190320014953,291.2197265625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21514892578125,1.0,0.2979568541049957,0.940295398235321,0.940295398235321,1.0,1.0,-1.4549460411071775,0.6369922757148743,0.8179538249969482,0.2964770793914795,0.0,0.0,0.4246147274971008,53.65956878662109,79.0,-42.75316619873047,-10687.7236328125,307.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7432556152344,307.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.42578125,18000.0,0.0,0.0,0.2446071058511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450999855995178,0.3815390765666961,-0.0364391058683395,0.0,0.0002482451091054,0.0,0.0,18.785381317138672,0.0,0.0,0.0,0.3280126452445984,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082521826028823,-2438.28857421875,304.1664733886719,0.7360265851020813,0.1693097352981567,0.1549476236104965,293.3309936523437,297.1499938964844,293.1499938964844,0.0908151268959045,-2229.093017578125,304.16912841796875,0.7031102776527405,0.1462586373090744,0.1416246443986892,293.21148681640625,297.1499938964844,293.1499938964844,0.2586266994476318,-3801.42041015625,304.1566467285156,0.9289016723632812,0.3440192639827728,0.2417539805173874,293.1571960449219,297.1499938964844,293.1499938964844,0.3425242006778717,-6442.59326171875,304.1142272949219,0.9990000128746032,0.4575445353984833,0.4110952019691467,293.184814453125,297.1499938964844,293.1499938964844,0.0198972076177597,-4343.4111328125,304.1534729003906,0.5069707036018372,0.0591688901185989,0.2762895822525024,291.1644287109375,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1611328125,1.0,0.3073795437812805,0.9400467872619628,0.9400467872619628,1.0,1.0,-1.4710566997528076,0.6445040106773376,0.8265526294708252,0.3006068766117096,0.0,0.0,0.4266411960124969,59.95147705078125,82.0,-60.82815170288086,-10714.6396484375,330.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7608337402344,307.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.2379820048809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441863358020782,0.3805384337902069,-0.0363520979881286,0.0,0.0002415214839857,0.0,0.0,18.650035858154297,0.0,0.0,0.0,0.3274635970592499,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082521826028823,-2438.28857421875,304.1664733886719,0.7360265851020813,0.1693097352981567,0.1549476236104965,293.3309936523437,297.1499938964844,293.1499938964844,0.0908151268959045,-2229.093017578125,304.16912841796875,0.7031102776527405,0.1462586373090744,0.1416246443986892,293.21148681640625,297.1499938964844,293.1499938964844,0.2586266994476318,-3801.42041015625,304.1566467285156,0.9289016723632812,0.3440192639827728,0.2417539805173874,293.1571960449219,297.1499938964844,293.1499938964844,0.3425242006778717,-6442.59326171875,304.1142272949219,0.9990000128746032,0.4575445353984833,0.4110952019691467,293.184814453125,297.1499938964844,293.1499938964844,0.0198972076177597,-4343.4111328125,304.1534729003906,0.5069707036018372,0.0591688901185989,0.2762895822525024,291.1644287109375,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1611328125,1.0,0.3073795437812805,0.9400467872619628,0.9400467872619628,1.0,1.0,-1.4710566997528076,0.6445040106773376,0.8265526294708252,0.3006068766117096,0.0,0.0,0.4266411960124969,59.95147705078125,82.0,-60.82815170288086,-10714.6396484375,330.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7608337402344,307.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.2379820048809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441863358020782,0.3805384337902069,-0.0363520979881286,0.0,0.0002415214839857,0.0,0.0,18.650035858154297,0.0,0.0,0.0,0.3274635970592499,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051206141710281,-2381.7412109375,304.1662292480469,0.7131276726722717,0.1647200286388397,0.1510883122682571,293.33612060546875,297.1499938964844,293.1499938964844,0.0869526714086532,-2153.781494140625,304.1692199707031,0.6757461428642273,0.1406347900629043,0.1365959048271179,293.2145080566406,297.1499938964844,293.1499938964844,0.2574198246002197,-3787.67724609375,304.156494140625,0.9011978507041932,0.3418526649475097,0.2404544353485107,293.2207336425781,297.1499938964844,293.1499938964844,0.3562886118888855,-6655.55126953125,304.1064758300781,0.9892502427101136,0.4444811344146728,0.4246478676795959,293.1882019042969,297.1499938964844,293.1499938964844,0.0191624499857425,-4263.4326171875,304.1535339355469,0.4898034632205963,0.0576042905449867,0.2707192003726959,291.1392822265625,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1407165527344,1.0,0.3147300183773041,0.9392555356025696,0.9392555356025696,1.0,1.0,-1.4672931432724,0.6426663398742676,0.8246268033981323,0.299763411283493,0.0,0.0,0.4302679896354675,67.25336456298828,85.0,-22.44234848022461,-10730.763671875,347.4420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493225097656,307.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.556640625,18000.0,0.0,0.0,0.2328407317399978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487852215766907,0.3851805925369262,-0.0363953970372676,0.0,0.0002363037492614,0.0,0.0,18.96528053283692,0.0,0.0,0.0,0.3286631107330322,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051206141710281,-2381.7412109375,304.1662292480469,0.7131276726722717,0.1647200286388397,0.1510883122682571,293.33612060546875,297.1499938964844,293.1499938964844,0.0869526714086532,-2153.781494140625,304.1692199707031,0.6757461428642273,0.1406347900629043,0.1365959048271179,293.2145080566406,297.1499938964844,293.1499938964844,0.2574198246002197,-3787.67724609375,304.156494140625,0.9011978507041932,0.3418526649475097,0.2404544353485107,293.2207336425781,297.1499938964844,293.1499938964844,0.3562886118888855,-6655.55126953125,304.1064758300781,0.9892502427101136,0.4444811344146728,0.4246478676795959,293.1882019042969,297.1499938964844,293.1499938964844,0.0191624499857425,-4263.4326171875,304.1535339355469,0.4898034632205963,0.0576042905449867,0.2707192003726959,291.1392822265625,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1407165527344,1.0,0.3147300183773041,0.9392555356025696,0.9392555356025696,1.0,1.0,-1.4672931432724,0.6426663398742676,0.8246268033981323,0.299763411283493,0.0,0.0,0.4302679896354675,67.25336456298828,85.0,-22.44234848022461,-10730.763671875,347.4420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493225097656,307.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.556640625,18000.0,0.0,0.0,0.2328407317399978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487852215766907,0.3851805925369262,-0.0363953970372676,0.0,0.0002363037492614,0.0,0.0,18.96528053283692,0.0,0.0,0.0,0.3286631107330322,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014844998717308,-2314.51416015625,304.1668395996094,0.6892217397689819,0.1600934565067291,0.1472627967596054,293.3410339355469,297.1499938964844,293.1499938964844,0.082596905529499,-2068.078125,304.1700439453125,0.6508398056030273,0.1349187940359115,0.131550520658493,293.2175598144531,297.1499938964844,293.1499938964844,0.2548148930072784,-3756.330078125,304.1586303710937,0.8778154253959656,0.3395960032939911,0.2391509115695953,293.25274658203125,297.1499938964844,293.1499938964844,0.3481726944446563,-6516.46826171875,304.1341247558594,0.9613521695137024,0.4361315369606018,0.4156516790390014,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921309024095,-4160.43896484375,304.15380859375,0.4723220765590668,0.0559551529586315,0.2649767696857452,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.17950439453125,1.0,0.3196390271186828,0.9384642839431764,0.9384642839431764,1.0,1.0,-1.4385271072387695,0.6292809844017029,0.8092460632324219,0.2921503484249115,0.0,0.0,0.4235155582427978,74.79999542236328,88.0,21.503698348999023,-10513.5029296875,352.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,307.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2288129776716232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438103795051574,0.3801951110363006,-0.0363847389817237,0.0,0.000232216072618,0.0,0.0,18.65786361694336,0.0,0.0,0.0,0.3274239003658294,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014844998717308,-2314.51416015625,304.1668395996094,0.6892217397689819,0.1600934565067291,0.1472627967596054,293.3410339355469,297.1499938964844,293.1499938964844,0.082596905529499,-2068.078125,304.1700439453125,0.6508398056030273,0.1349187940359115,0.131550520658493,293.2175598144531,297.1499938964844,293.1499938964844,0.2548148930072784,-3756.330078125,304.1586303710937,0.8778154253959656,0.3395960032939911,0.2391509115695953,293.25274658203125,297.1499938964844,293.1499938964844,0.3481726944446563,-6516.46826171875,304.1341247558594,0.9613521695137024,0.4361315369606018,0.4156516790390014,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921309024095,-4160.43896484375,304.15380859375,0.4723220765590668,0.0559551529586315,0.2649767696857452,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.17950439453125,1.0,0.3196390271186828,0.9384642839431764,0.9384642839431764,1.0,1.0,-1.4385271072387695,0.6292809844017029,0.8092460632324219,0.2921503484249115,0.0,0.0,0.4235155582427978,74.79999542236328,88.0,21.503698348999023,-10513.5029296875,352.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,307.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2288129776716232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438103795051574,0.3801951110363006,-0.0363847389817237,0.0,0.000232216072618,0.0,0.0,18.65786361694336,0.0,0.0,0.0,0.3274239003658294,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998006090521812,-2283.5029296875,304.1668395996094,0.6793613433837891,0.1577719748020172,0.1453055739402771,293.343505859375,297.1499938964844,293.1499938964844,0.0804874673485755,-2027.0576171875,304.17022705078125,0.640914797782898,0.1320189982652664,0.1289533674716949,293.2191162109375,297.1499938964844,293.1499938964844,0.2538439929485321,-3744.931884765625,304.1588134765625,0.8689620494842529,0.3384351432323456,0.238447681069374,293.2598571777344,297.1499938964844,293.1499938964844,0.3456508219242096,-6476.09130859375,304.1415710449219,0.9498004913330078,0.4334293901920318,0.41288822889328,293.1931457519531,297.1499938964844,293.1499938964844,0.0178715698421001,-4110.69580078125,304.15386962890625,0.4629277288913727,0.0551124848425388,0.2618358731269836,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1807861328125,1.0,0.3215172886848449,0.9380686283111572,0.9380686283111572,1.0,1.0,-1.4251266717910769,0.6230616569519043,0.8020650744438171,0.2885965406894684,0.0,0.0,0.4212977886199951,77.94052124023438,88.0,14.564687728881836,-10393.2587890625,353.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164123535156,307.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.28515625,18000.0,0.0,0.0,0.2269050478935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402895629405975,0.376622200012207,-0.0363326482474803,0.0,0.0002302797802258,0.0,0.0,18.4008846282959,0.0,0.0,0.0,0.3264393210411072,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980898365378379,-2251.8330078125,304.1669006347656,0.6705695390701294,0.155460774898529,0.1433409303426742,293.3458557128906,297.1499938964844,293.1499938964844,0.0783224254846572,-1985.0802001953125,304.1705017089844,0.6320754885673523,0.1291052848100662,0.1263254433870315,293.2206115722656,297.1499938964844,293.1499938964844,0.2527819573879242,-3732.385498046875,304.1591491699219,0.8613922595977783,0.3372675776481628,0.2377275973558426,293.2642822265625,297.1499938964844,293.1499938964844,0.3434937596321106,-6441.873046875,304.1470031738281,0.9396228790283204,0.4311679303646087,0.4106832444667816,293.19464111328125,297.1499938964844,293.1499938964844,0.0174445435404777,-4058.994140625,304.1539611816406,0.4535335600376129,0.0542749762535095,0.2586337327957153,291.1848449707031,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.1857604980469,1.0,0.3231143653392792,0.9378021955490112,0.9378021955490112,1.0,1.0,-1.4122576713562012,0.6171001195907593,0.7951574921607971,0.2851943373680115,0.0,0.0,0.4185649752616882,80.76460266113281,91.0,15.286179542541504,-10285.421875,353.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35369873046875,307.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.458984375,18000.0,0.0,0.0,0.2250633984804153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372347056865692,0.3735206127166748,-0.0362858921289444,0.0,0.0002284107322338,0.0,0.0,18.17816162109375,0.0,0.0,0.0,0.325532853603363,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947185531258583,-2189.248779296875,304.1668701171875,0.6554049849510193,0.1508827656507492,0.1394203603267669,293.3502197265625,297.1499938964844,293.1499938964844,0.0739378258585929,-1900.8125,304.17095947265625,0.6159262657165527,0.1232552379369735,0.1210131049156189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506895661354065,-3707.733642578125,304.1595764160156,0.848911464214325,0.3349220752716064,0.2362565994262695,293.2691650390625,297.1499938964844,293.1499938964844,0.3398867547512054,-6385.56884765625,304.15386962890625,0.9224907755851746,0.4272748231887817,0.407063752412796,293.1971740722656,297.1499938964844,293.1499938964844,0.0166180320084095,-3956.272705078125,304.1540222167969,0.4378585815429687,0.0526272431015968,0.2522016167640686,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.191162109375,1.0,0.3256585597991943,0.9372693300247192,0.9372693300247192,1.0,1.0,-1.3873412609100342,0.6055785417556763,0.7817627787590027,0.2786247134208679,0.0,0.0,0.4125373959541321,85.71573638916016,79.0,8.15836238861084,-10056.0869140625,353.8646850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2488708496094,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.16796875,18000.0,0.0,0.0,0.2215175330638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298494815826416,0.366030752658844,-0.0361812748014926,0.0,0.0002248121309094,0.0,0.0,17.653575897216797,0.0,0.0,0.0,0.3234310150146484,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947185531258583,-2189.248779296875,304.1668701171875,0.6554049849510193,0.1508827656507492,0.1394203603267669,293.3502197265625,297.1499938964844,293.1499938964844,0.0739378258585929,-1900.8125,304.17095947265625,0.6159262657165527,0.1232552379369735,0.1210131049156189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506895661354065,-3707.733642578125,304.1595764160156,0.848911464214325,0.3349220752716064,0.2362565994262695,293.2691650390625,297.1499938964844,293.1499938964844,0.3398867547512054,-6385.56884765625,304.15386962890625,0.9224907755851746,0.4272748231887817,0.407063752412796,293.1971740722656,297.1499938964844,293.1499938964844,0.0166180320084095,-3956.272705078125,304.1540222167969,0.4378585815429687,0.0526272431015968,0.2522016167640686,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.191162109375,1.0,0.3256585597991943,0.9372693300247192,0.9372693300247192,1.0,1.0,-1.3873412609100342,0.6055785417556763,0.7817627787590027,0.2786247134208679,0.0,0.0,0.4125373959541321,85.71573638916016,79.0,8.15836238861084,-10056.0869140625,353.8646850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2488708496094,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.16796875,18000.0,0.0,0.0,0.2215175330638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298494815826416,0.366030752658844,-0.0361812748014926,0.0,0.0002248121309094,0.0,0.0,17.653575897216797,0.0,0.0,0.0,0.3234310150146484,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.09127838909626,-2125.2021484375,304.1669921875,0.6486316919326782,0.1464095413684845,0.1353843957185745,293.3539733886719,297.1499938964844,293.1499938964844,0.0693403482437133,-1813.6495361328125,304.1716613769531,0.6055918335914612,0.1174195855855941,0.1154953315854072,293.2256164550781,297.1499938964844,293.1499938964844,0.2484564632177353,-3681.371826171875,304.1600952148437,0.8465801477432251,0.3326026499271393,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.336455374956131,-6332.85205078125,304.15826416015625,0.9189152121543884,0.4237553477287292,0.4036990106105804,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403443008661,-3842.75439453125,304.1541442871094,0.4309647679328918,0.0510435923933982,0.2450421452522277,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19561767578125,1.0,0.3222627937793731,0.9367364048957824,0.9367364048957824,1.0,1.0,-1.361303448677063,0.5935662388801575,0.7677371501922607,0.2717944681644439,0.0,0.0,0.4063112437725067,85.5353775024414,67.0,7.592232227325439,-9837.435546875,341.2729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727905273437,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.685546875,18000.0,0.0,0.0,0.2180437445640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225539922714233,0.3586292564868927,-0.0360752753913402,0.0,0.0002212866820627,0.0,0.0,17.141536712646484,0.0,0.0,0.0,0.321358859539032,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.09127838909626,-2125.2021484375,304.1669921875,0.6486316919326782,0.1464095413684845,0.1353843957185745,293.3539733886719,297.1499938964844,293.1499938964844,0.0693403482437133,-1813.6495361328125,304.1716613769531,0.6055918335914612,0.1174195855855941,0.1154953315854072,293.2256164550781,297.1499938964844,293.1499938964844,0.2484564632177353,-3681.371826171875,304.1600952148437,0.8465801477432251,0.3326026499271393,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.336455374956131,-6332.85205078125,304.15826416015625,0.9189152121543884,0.4237553477287292,0.4036990106105804,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403443008661,-3842.75439453125,304.1541442871094,0.4309647679328918,0.0510435923933982,0.2450421452522277,291.1951599121094,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19561767578125,1.0,0.3222627937793731,0.9367364048957824,0.9367364048957824,1.0,1.0,-1.361303448677063,0.5935662388801575,0.7677371501922607,0.2717944681644439,0.0,0.0,0.4063112437725067,85.5353775024414,67.0,7.592232227325439,-9837.435546875,341.2729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727905273437,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.685546875,18000.0,0.0,0.0,0.2180437445640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225539922714233,0.3586292564868927,-0.0360752753913402,0.0,0.0002212866820627,0.0,0.0,17.141536712646484,0.0,0.0,0.0,0.321358859539032,4.0,0.0,1.0
