time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878987833857536,-2062.28271484375,304.1669616699219,0.647811233997345,0.1422403454780578,0.1314177066087722,293.35614013671875,297.1499938964844,293.1499938964844,0.0646591037511825,-1726.3873291015625,304.1722106933594,0.6004805564880371,0.1118080615997314,0.1099678948521614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462134361267089,-3654.89453125,304.16046142578125,0.8517569899559021,0.3304983377456665,0.2330221980810165,293.2720947265625,297.1499938964844,293.1499938964844,0.3330855071544647,-6281.63037109375,304.1610717773437,0.9253091812133788,0.4205726981163025,0.4004725515842438,293.199462890625,297.1499938964844,293.1499938964844,0.0149169405922293,-3733.137939453125,304.1503295898437,0.4306013286113739,0.050000000745058,0.2383812516927719,291.1993713378906,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.199462890625,1.0,0.3150799572467804,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.3360896110534668,0.5819805264472961,0.7541090846061707,0.2651806473731994,0.0,0.0,0.399410605430603,81.46101379394531,55.0,5.286901950836182,-9620.2978515625,320.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.796875,18000.0,0.0,0.0,0.2145402580499649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144553899765014,0.3504176437854767,-0.0359622612595558,0.0,0.0002177310961997,0.0,0.0,16.586837768554688,0.0,0.0,0.0,0.3191180527210235,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878987833857536,-2062.28271484375,304.1669616699219,0.647811233997345,0.1422403454780578,0.1314177066087722,293.35614013671875,297.1499938964844,293.1499938964844,0.0646591037511825,-1726.3873291015625,304.1722106933594,0.6004805564880371,0.1118080615997314,0.1099678948521614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462134361267089,-3654.89453125,304.16046142578125,0.8517569899559021,0.3304983377456665,0.2330221980810165,293.2720947265625,297.1499938964844,293.1499938964844,0.3330855071544647,-6281.63037109375,304.1610717773437,0.9253091812133788,0.4205726981163025,0.4004725515842438,293.199462890625,297.1499938964844,293.1499938964844,0.0149169405922293,-3733.137939453125,304.1503295898437,0.4306013286113739,0.050000000745058,0.2383812516927719,291.1993713378906,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.199462890625,1.0,0.3150799572467804,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.3360896110534668,0.5819805264472961,0.7541090846061707,0.2651806473731994,0.0,0.0,0.399410605430603,81.46101379394531,55.0,5.286901950836182,-9620.2978515625,320.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.796875,18000.0,0.0,0.0,0.2145402580499649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144553899765014,0.3504176437854767,-0.0359622612595558,0.0,0.0002177310961997,0.0,0.0,16.586837768554688,0.0,0.0,0.0,0.3191180527210235,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847276449203491,-2003.4862060546875,304.16656494140625,0.652347207069397,0.1383766084909439,0.1276460140943527,293.3567199707031,297.1499938964844,293.1499938964844,0.0600724443793296,-1642.5809326171875,304.1724548339844,0.6005142331123352,0.1064692512154579,0.1046043634414672,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382276058197,-3631.73583984375,304.1602478027344,0.8640175461769104,0.3286293447017669,0.2314975708723068,293.27105712890625,297.1499938964844,293.1499938964844,0.3300595581531524,-6236.15185546875,304.1623840332031,0.9406923055648804,0.4176874160766601,0.3974442183971405,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972276270389,-3704.022216796875,304.1332092285156,0.4403649270534515,0.050000000745058,0.2366489171981811,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961975097656,1.0,0.3054469227790832,0.9360320568084716,0.9360320568084716,1.0,1.0,-1.3175764083862305,0.5734918117523193,0.7440845966339111,0.2603310942649841,0.0,0.0,0.3932397663593292,74.58568572998047,43.0,-3.0619430541992188,-9441.0390625,296.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.210989773273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068643808364868,0.3427150249481201,-0.0358506552875041,0.0,0.0002141277946066,0.0,0.0,16.071340560913086,0.0,0.0,0.0,0.3170296251773834,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847276449203491,-2003.4862060546875,304.16656494140625,0.652347207069397,0.1383766084909439,0.1276460140943527,293.3567199707031,297.1499938964844,293.1499938964844,0.0600724443793296,-1642.5809326171875,304.1724548339844,0.6005142331123352,0.1064692512154579,0.1046043634414672,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382276058197,-3631.73583984375,304.1602478027344,0.8640175461769104,0.3286293447017669,0.2314975708723068,293.27105712890625,297.1499938964844,293.1499938964844,0.3300595581531524,-6236.15185546875,304.1623840332031,0.9406923055648804,0.4176874160766601,0.3974442183971405,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972276270389,-3704.022216796875,304.1332092285156,0.4403649270534515,0.050000000745058,0.2366489171981811,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961975097656,1.0,0.3054469227790832,0.9360320568084716,0.9360320568084716,1.0,1.0,-1.3175764083862305,0.5734918117523193,0.7440845966339111,0.2603310942649841,0.0,0.0,0.3932397663593292,74.58568572998047,43.0,-3.0619430541992188,-9441.0390625,296.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.210989773273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068643808364868,0.3427150249481201,-0.0358506552875041,0.0,0.0002141277946066,0.0,0.0,16.071340560913086,0.0,0.0,0.0,0.3170296251773834,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831855461001396,-1974.9814453125,304.1663818359375,0.656195878982544,0.1365115046501159,0.1258092373609542,293.3566589355469,297.1499938964844,293.1499938964844,0.0577893257141113,-1601.470458984375,304.1725158691406,0.6019436120986938,0.103859856724739,0.1019673869013786,293.22576904296875,297.1499938964844,293.1499938964844,0.2433037608861923,-3620.789794921875,304.1600952148437,0.8723803758621216,0.327747106552124,0.2307610809803009,293.270263671875,297.1499938964844,293.1499938964844,0.3286125659942627,-6214.48779296875,304.16278076171875,0.9507235288619996,0.4163115918636322,0.3959806859493255,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947886630892,-3690.85693359375,304.1244812011719,0.4473973512649536,0.050000000745058,0.2359251230955124,291.19439697265625,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1940002441406,1.0,0.2999289929866791,0.9358559250831604,0.9358559250831604,1.0,1.0,-1.3086963891983032,0.569423496723175,0.7392728924751282,0.2580166757106781,0.0,0.0,0.3905299305915832,70.58303833007812,43.0,-4.1542744636535645,-9361.34375,284.3506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08416748046875,306.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.572265625,18000.0,0.0,0.0,0.2092272490262985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036468923091888,0.3394487500190735,-0.035801850259304,0.0,0.0002123390586348,0.0,0.0,15.854328155517578,0.0,0.0,0.0,0.3161415755748749,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816505551338195,-1946.6546630859373,304.16619873046875,0.6611364483833313,0.1346782445907592,0.1239943876862526,293.35650634765625,297.1499938964844,293.1499938964844,0.055493276566267,-1560.5003662109375,304.172607421875,0.6042604446411133,0.1012759432196617,0.0993484258651733,293.2252502441406,297.1499938964844,293.1499938964844,0.2423618584871292,-3609.72314453125,304.15997314453125,0.8823074102401733,0.3268871605396271,0.2300353944301605,293.26934814453125,297.1499938964844,293.1499938964844,0.3271535634994507,-6192.62890625,304.1631164550781,0.9619280099868774,0.4149655401706695,0.394539326429367,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863110035657,-3676.653564453125,304.11572265625,0.4558850526809692,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940208613872528,0.9356912970542908,0.9356912970542908,1.0,1.0,-1.2998467683792114,0.5653731822967529,0.7344735860824585,0.2557142972946167,0.0,0.0,0.3877966105937958,66.32514953613281,31.0,-3.6674277782440186,-9283.5234375,271.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0728759765625,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1015625,18000.0,0.0,0.0,0.207483485341072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005411922931671,0.3362981379032135,-0.0357569605112075,0.0,0.0002105693565681,0.0,0.0,15.64813232421875,0.0,0.0,0.0,0.3152966201305389,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786104947328567,-1890.7708740234373,304.1658630371094,0.6748829483985901,0.1310972869396209,0.1204237639904022,293.3558959960937,297.1499938964844,293.1499938964844,0.0508670210838317,-1479.038330078125,304.1727905273437,0.6117499470710754,0.0961668342351913,0.0941499024629592,293.2240905761719,297.1499938964844,293.1499938964844,0.2404891103506088,-3587.669189453125,304.1597595214844,0.9076042175292968,0.3252171874046325,0.2286067903041839,293.2673645019531,297.1499938964844,293.1499938964844,0.3242487013339996,-6149.10791015625,304.16357421875,0.9865387678146362,0.4123435020446777,0.3917068541049957,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595991492271,-3646.4150390625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811858654022217,0.9353619813919068,0.9353619813919068,1.0,1.0,-1.2822288274765017,0.5573207139968872,0.7249081134796143,0.2511427700519562,0.0,0.0,0.3823688924312591,57.26018142700195,25.0,-2.422976016998291,-9129.9384765625,244.5399932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7578125,18000.0,0.0,0.0,0.2040528059005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944341003894806,0.3301061689853668,-0.0356720723211765,0.0,0.0002070876507787,0.0,0.0,15.249489784240724,0.0,0.0,0.0,0.3136679530143738,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786104947328567,-1890.7708740234373,304.1658630371094,0.6748829483985901,0.1310972869396209,0.1204237639904022,293.3558959960937,297.1499938964844,293.1499938964844,0.0508670210838317,-1479.038330078125,304.1727905273437,0.6117499470710754,0.0961668342351913,0.0941499024629592,293.2240905761719,297.1499938964844,293.1499938964844,0.2404891103506088,-3587.669189453125,304.1597595214844,0.9076042175292968,0.3252171874046325,0.2286067903041839,293.2673645019531,297.1499938964844,293.1499938964844,0.3242487013339996,-6149.10791015625,304.16357421875,0.9865387678146362,0.4123435020446777,0.3917068541049957,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595991492271,-3646.4150390625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811858654022217,0.9353619813919068,0.9353619813919068,1.0,1.0,-1.2822288274765017,0.5573207139968872,0.7249081134796143,0.2511427700519562,0.0,0.0,0.3823688924312591,57.26018142700195,25.0,-2.422976016998291,-9129.9384765625,244.5399932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7578125,18000.0,0.0,0.0,0.2040528059005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944341003894806,0.3301061689853668,-0.0356720723211765,0.0,0.0002070876507787,0.0,0.0,15.249489784240724,0.0,0.0,0.0,0.3136679530143738,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677612662315,-1836.998046875,304.1654663085937,0.6877821087837219,0.1276277750730514,0.1170228347182273,293.35498046875,297.1499938964844,293.1499938964844,0.046273835003376,-1399.3658447265625,304.1728210449219,0.6172906756401062,0.091131642460823,0.0890934839844703,293.2227783203125,297.1499938964844,293.1499938964844,0.2386626750230789,-3566.075439453125,304.1595764160156,0.9344540238380432,0.3236056566238403,0.2272739559412002,293.2619934082031,297.1499938964844,293.1499938964844,0.3134488761425018,-5980.84130859375,304.17852783203125,0.9990000128746032,0.4104301333427429,0.3805928230285644,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708358958363,-3620.85498046875,304.0811767578125,0.4896684288978576,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564559936523,0.9350326657295228,0.9350326657295228,1.0,1.0,-1.2555986642837524,0.5451496243476868,0.7104489803314209,0.2443683892488479,0.0,0.0,0.3766562640666961,49.96932220458984,25.0,8.912893295288086,-8953.6484375,219.0662384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317687988281,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.130859375,18000.0,0.0,0.0,0.2006833106279373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884467244148254,0.3240384757518768,-0.0355917513370513,0.0,0.0002036680380115,0.0,0.0,14.866094589233398,0.0,0.0,0.0,0.3120958507061004,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677612662315,-1836.998046875,304.1654663085937,0.6877821087837219,0.1276277750730514,0.1170228347182273,293.35498046875,297.1499938964844,293.1499938964844,0.046273835003376,-1399.3658447265625,304.1728210449219,0.6172906756401062,0.091131642460823,0.0890934839844703,293.2227783203125,297.1499938964844,293.1499938964844,0.2386626750230789,-3566.075439453125,304.1595764160156,0.9344540238380432,0.3236056566238403,0.2272739559412002,293.2619934082031,297.1499938964844,293.1499938964844,0.3134488761425018,-5980.84130859375,304.17852783203125,0.9990000128746032,0.4104301333427429,0.3805928230285644,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708358958363,-3620.85498046875,304.0811767578125,0.4896684288978576,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691564559936523,0.9350326657295228,0.9350326657295228,1.0,1.0,-1.2555986642837524,0.5451496243476868,0.7104489803314209,0.2443683892488479,0.0,0.0,0.3766562640666961,49.96932220458984,25.0,8.912893295288086,-8953.6484375,219.0662384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317687988281,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.130859375,18000.0,0.0,0.0,0.2006833106279373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884467244148254,0.3240384757518768,-0.0355917513370513,0.0,0.0002036680380115,0.0,0.0,14.866094589233398,0.0,0.0,0.0,0.3120958507061004,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072674810886383,-1782.3841552734375,304.1653137207031,0.694398820400238,0.124195784330368,0.1137913018465042,293.3541259765625,297.1499938964844,293.1499938964844,0.0416424013674259,-1319.5626220703125,304.1729431152344,0.6169498562812805,0.086115226149559,0.0841939747333526,293.2217102050781,297.1499938964844,293.1499938964844,0.2364286631345749,-3539.129150390625,304.1600646972656,0.9520638585090636,0.321978896856308,0.2260366529226303,293.2324523925781,297.1499938964844,293.1499938964844,0.2928683161735534,-5659.603515625,304.2027587890625,0.9990000128746032,0.4135405123233795,0.3602688908576965,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078618958592,-3596.6591796875,304.064697265625,0.4987432658672333,0.050000000745058,0.231464609503746,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2224426269531,1.0,0.2592590451240539,0.9347533583641052,0.9347533583641052,1.0,1.0,-1.2190499305725098,0.5285657644271851,0.6904842257499695,0.2349696606397628,0.0,0.0,0.3652481138706207,45.40766525268555,28.0,25.594099044799805,-8690.375,196.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0376281738281,306.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.400390625,18000.0,0.0,0.0,0.1970995962619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780163586139679,0.3135004043579101,-0.0354840569198131,0.0,0.0002000310341827,0.0,0.0,14.233466148376465,0.0,0.0,0.0,0.3095264434814453,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072674810886383,-1782.3841552734375,304.1653137207031,0.694398820400238,0.124195784330368,0.1137913018465042,293.3541259765625,297.1499938964844,293.1499938964844,0.0416424013674259,-1319.5626220703125,304.1729431152344,0.6169498562812805,0.086115226149559,0.0841939747333526,293.2217102050781,297.1499938964844,293.1499938964844,0.2364286631345749,-3539.129150390625,304.1600646972656,0.9520638585090636,0.321978896856308,0.2260366529226303,293.2324523925781,297.1499938964844,293.1499938964844,0.2928683161735534,-5659.603515625,304.2027587890625,0.9990000128746032,0.4135405123233795,0.3602688908576965,293.19879150390625,297.1499938964844,293.1499938964844,0.0139078618958592,-3596.6591796875,304.064697265625,0.4987432658672333,0.050000000745058,0.231464609503746,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2224426269531,1.0,0.2592590451240539,0.9347533583641052,0.9347533583641052,1.0,1.0,-1.2190499305725098,0.5285657644271851,0.6904842257499695,0.2349696606397628,0.0,0.0,0.3652481138706207,45.40766525268555,28.0,25.594099044799805,-8690.375,196.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0376281738281,306.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.400390625,18000.0,0.0,0.0,0.1970995962619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780163586139679,0.3135004043579101,-0.0354840569198131,0.0,0.0002000310341827,0.0,0.0,14.233466148376465,0.0,0.0,0.0,0.3095264434814453,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698781535029411,-1732.1356201171875,304.16485595703125,0.6969166994094849,0.1207863688468933,0.1106264293193817,293.3533935546875,297.1499938964844,293.1499938964844,0.0371757708489894,-1243.0103759765625,304.1727294921875,0.6126085519790649,0.0810901597142219,0.0793391317129135,293.2209167480469,297.1499938964844,293.1499938964844,0.2346946895122528,-3518.587890625,304.1596069335937,0.9632300734519958,0.320321261882782,0.2248131185770034,293.193115234375,297.1499938964844,293.1499938964844,0.2790809571743011,-5446.48095703125,304.2077331542969,0.9990000128746032,0.4194231629371643,0.3467017114162445,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070657849311,-3583.239990234375,304.0480041503906,0.5053419470787048,0.050000000745058,0.2309855222702026,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22625732421875,1.0,0.2522733509540558,0.9344741106033324,0.9344741106033324,1.0,1.0,-1.1910905838012695,0.5159223079681396,0.6751682758331299,0.227827101945877,0.0,0.0,0.3545306324958801,42.44453811645508,46.0,9.095566749572754,-8443.8798828125,181.89434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0843505859375,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.875,18000.0,0.0,0.0,0.1929982900619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665302157402038,0.3018682897090912,-0.0353380776941776,0.0,0.000195868735318,0.0,0.0,13.53286075592041,0.0,0.0,0.0,0.3066852986812591,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698781535029411,-1732.1356201171875,304.16485595703125,0.6969166994094849,0.1207863688468933,0.1106264293193817,293.3533935546875,297.1499938964844,293.1499938964844,0.0371757708489894,-1243.0103759765625,304.1727294921875,0.6126085519790649,0.0810901597142219,0.0793391317129135,293.2209167480469,297.1499938964844,293.1499938964844,0.2346946895122528,-3518.587890625,304.1596069335937,0.9632300734519958,0.320321261882782,0.2248131185770034,293.193115234375,297.1499938964844,293.1499938964844,0.2790809571743011,-5446.48095703125,304.2077331542969,0.9990000128746032,0.4194231629371643,0.3467017114162445,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070657849311,-3583.239990234375,304.0480041503906,0.5053419470787048,0.050000000745058,0.2309855222702026,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22625732421875,1.0,0.2522733509540558,0.9344741106033324,0.9344741106033324,1.0,1.0,-1.1910905838012695,0.5159223079681396,0.6751682758331299,0.227827101945877,0.0,0.0,0.3545306324958801,42.44453811645508,46.0,9.095566749572754,-8443.8798828125,181.89434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0843505859375,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.875,18000.0,0.0,0.0,0.1929982900619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665302157402038,0.3018682897090912,-0.0353380776941776,0.0,0.000195868735318,0.0,0.0,13.53286075592041,0.0,0.0,0.0,0.3066852986812591,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685560852289199,-1708.63134765625,304.16455078125,0.6933409571647644,0.1190823912620544,0.10910065472126,293.3531494140625,297.1499938964844,293.1499938964844,0.0350282490253448,-1205.98779296875,304.1724853515625,0.6058946251869202,0.0785647258162498,0.076958380639553,293.2206420898437,297.1499938964844,293.1499938964844,0.2339818775653839,-3510.256591796875,304.1591491699219,0.9621870517730712,0.3194766044616699,0.2242328077554702,293.1762084960937,297.1499938964844,293.1499938964844,0.2788214981555938,-5446.4228515625,304.1975402832031,0.9990000128746032,0.4222047030925751,0.3469006419181824,293.19873046875,297.1499938964844,293.1499938964844,0.0137891331687569,-3581.77490234375,304.0392761230469,0.5052412748336792,0.050000000745058,0.2309926748275756,291.223876953125,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520855069160461,0.9343344569206238,0.9343344569206238,1.0,1.0,-1.1859434843063354,0.5136158466339111,0.6723276972770691,0.2264577448368072,0.0,0.0,0.3498224318027496,42.407344818115234,46.0,-4.549733638763428,-8355.76171875,180.21124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1145324707031,306.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.62109375,18000.0,0.0,0.0,0.190797671675682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614719569683075,0.2967428565025329,-0.0352708771824836,0.0,0.0001936353946803,0.0,0.0,13.227790832519531,0.0,0.0,0.0,0.3054364323616028,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.067328542470932,-1687.07763671875,304.1641540527344,0.6863915920257568,0.1173751950263977,0.1076038181781768,293.3529663085937,297.1499938964844,293.1499938964844,0.0329743288457393,-1170.347900390625,304.1721496582031,0.5957705974578857,0.0760279893875122,0.0746002495288848,293.220458984375,297.1499938964844,293.1499938964844,0.2335282862186432,-3505.237060546875,304.1582946777344,0.9564794301986694,0.3186213970184326,0.2236688137054443,293.167236328125,297.1499938964844,293.1499938964844,0.2834770083427429,-5524.68994140625,304.1803894042969,0.9990000128746032,0.4236399531364441,0.3519523739814758,293.19891357421875,297.1499938964844,293.1499938964844,0.013803613372147,-3586.066162109375,304.03009033203125,0.5027235746383667,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060546875,1.0,0.2537316083908081,0.9342862367630004,0.9342862367630004,1.0,1.0,-1.1869109869003296,0.5140581130981445,0.6728529334068298,0.226679116487503,0.0,0.0,0.3471395671367645,43.36354064941406,64.0,-26.770490646362305,-8301.5712890625,182.4445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14111328125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.29296875,18000.0,0.0,0.0,0.1885750144720077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576403319835663,0.2928517758846283,-0.0352114588022232,0.0,0.0001913796731969,0.0,0.0,12.993256568908691,0.0,0.0,0.0,0.3044792711734772,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650229528546333,-1647.101806640625,304.16326904296875,0.6657817363739014,0.1139540746808052,0.1046886965632438,293.352783203125,297.1499938964844,293.1499938964844,0.0290477350354194,-1101.4010009765625,304.1713256835937,0.5674177408218384,0.0709245130419731,0.0699441358447074,293.2201843261719,297.1499938964844,293.1499938964844,0.2330231368541717,-3500.22509765625,304.1563720703125,0.9339300990104676,0.3168900609016418,0.2225897759199142,293.17926025390625,297.1499938964844,293.1499938964844,0.3042512536048889,-5860.02099609375,304.1353759765625,0.9990000128746032,0.4208556413650512,0.373288482427597,293.199951171875,297.1499938964844,293.1499938964844,0.0138928135856986,-3605.06494140625,304.0094909667969,0.4928491711616516,0.050000000745058,0.2319433838129043,291.1645202636719,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1596069335937,1.0,0.2617991268634796,0.9341897368431092,0.9341897368431092,1.0,1.0,-1.2030599117279053,0.5213602185249329,0.6816996335983276,0.2307367473840713,0.0,0.0,0.3481400609016418,47.725364685058594,67.0,-55.802154541015625,-8320.6376953125,196.49151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527709960937,306.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1844457238912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563011050224304,0.291454404592514,-0.035153292119503,0.0,0.0001871889544418,0.0,0.0,12.88702392578125,0.0,0.0,0.0,0.3039959967136383,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650229528546333,-1647.101806640625,304.16326904296875,0.6657817363739014,0.1139540746808052,0.1046886965632438,293.352783203125,297.1499938964844,293.1499938964844,0.0290477350354194,-1101.4010009765625,304.1713256835937,0.5674177408218384,0.0709245130419731,0.0699441358447074,293.2201843261719,297.1499938964844,293.1499938964844,0.2330231368541717,-3500.22509765625,304.1563720703125,0.9339300990104676,0.3168900609016418,0.2225897759199142,293.17926025390625,297.1499938964844,293.1499938964844,0.3042512536048889,-5860.02099609375,304.1353759765625,0.9990000128746032,0.4208556413650512,0.373288482427597,293.199951171875,297.1499938964844,293.1499938964844,0.0138928135856986,-3605.06494140625,304.0094909667969,0.4928491711616516,0.050000000745058,0.2319433838129043,291.1645202636719,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1596069335937,1.0,0.2617991268634796,0.9341897368431092,0.9341897368431092,1.0,1.0,-1.2030599117279053,0.5213602185249329,0.6816996335983276,0.2307367473840713,0.0,0.0,0.3481400609016418,47.725364685058594,67.0,-55.802154541015625,-8320.6376953125,196.49151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527709960937,306.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1844457238912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563011050224304,0.291454404592514,-0.035153292119503,0.0,0.0001871889544418,0.0,0.0,12.88702392578125,0.0,0.0,0.0,0.3039959967136383,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626356899738311,-1605.8883056640625,304.162841796875,0.6473237872123718,0.1105616837739944,0.1017918959259986,293.3526306152344,297.1499938964844,293.1499938964844,0.02526824362576,-1029.82177734375,304.1704406738281,0.5390146374702454,0.0658181309700012,0.0652777776122093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323342412710189,-3492.665283203125,304.15545654296875,0.912587821483612,0.3151699900627136,0.2215137183666229,293.22381591796875,297.1499938964844,293.1499938964844,0.3239592909812927,-6166.2734375,304.10821533203125,0.9987815618515016,0.4111218452453613,0.3923429548740387,293.20196533203125,297.1499938964844,293.1499938964844,0.0139649361371994,-3621.021484375,303.9858703613281,0.4837735295295715,0.050000000745058,0.2327533960342407,291.1273193359375,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.12554931640625,1.0,0.2689882516860962,0.9340932965278624,0.9340932965278624,1.0,1.0,-1.2168948650360107,0.5275733470916748,0.6893214583396912,0.2343748211860656,0.0,0.0,0.3540241122245788,52.25365829467773,70.0,-42.802490234375,-8408.7001953125,210.3769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733642578125,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1813559979200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611953914165497,0.2963771224021911,-0.0351817123591899,0.0,0.0001840532786445,0.0,0.0,13.1535062789917,0.0,0.0,0.0,0.305028349161148,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626356899738311,-1605.8883056640625,304.162841796875,0.6473237872123718,0.1105616837739944,0.1017918959259986,293.3526306152344,297.1499938964844,293.1499938964844,0.02526824362576,-1029.82177734375,304.1704406738281,0.5390146374702454,0.0658181309700012,0.0652777776122093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323342412710189,-3492.665283203125,304.15545654296875,0.912587821483612,0.3151699900627136,0.2215137183666229,293.22381591796875,297.1499938964844,293.1499938964844,0.3239592909812927,-6166.2734375,304.10821533203125,0.9987815618515016,0.4111218452453613,0.3923429548740387,293.20196533203125,297.1499938964844,293.1499938964844,0.0139649361371994,-3621.021484375,303.9858703613281,0.4837735295295715,0.050000000745058,0.2327533960342407,291.1273193359375,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.12554931640625,1.0,0.2689882516860962,0.9340932965278624,0.9340932965278624,1.0,1.0,-1.2168948650360107,0.5275733470916748,0.6893214583396912,0.2343748211860656,0.0,0.0,0.3540241122245788,52.25365829467773,70.0,-42.802490234375,-8408.7001953125,210.3769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733642578125,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1813559979200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611953914165497,0.2963771224021911,-0.0351817123591899,0.0,0.0001840532786445,0.0,0.0,13.1535062789917,0.0,0.0,0.0,0.305028349161148,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599903166294097,-1559.8594970703125,304.1629943847656,0.6272432208061218,0.1072261556982994,0.0990301147103309,293.352294921875,297.1499938964844,293.1499938964844,0.0217653587460517,-957.0656127929688,304.16949462890625,0.5091938376426697,0.060750063508749,0.0607313327491283,293.21954345703125,297.1499938964844,293.1499938964844,0.2306283116340637,-3471.8134765625,304.1565246582031,0.8885924816131592,0.3134723007678985,0.2205227464437484,293.2543029785156,297.1499938964844,293.1499938964844,0.3158512115478515,-6035.17529296875,304.1351928710937,0.9733917713165284,0.4029989838600158,0.3839619755744934,293.2044677734375,297.1499938964844,293.1499938964844,0.0139962807297706,-3626.71875,303.9610900878906,0.4706290662288666,0.050000000745058,0.2339510172605514,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14892578125,1.0,0.2745989859104156,0.9335113763809204,0.9335113763809204,1.0,1.0,-1.1979669332504272,0.5189570188522339,0.6790098547935486,0.2296418249607086,0.0,0.0,0.354125827550888,58.37483978271485,73.0,18.0266342163086,-8353.013671875,216.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293212890625,306.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1793842911720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637498080730438,0.2989838123321533,-0.0352339930832386,0.0,0.0001820522593334,0.0,0.0,13.318922996520996,0.0,0.0,0.0,0.305684894323349,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599903166294097,-1559.8594970703125,304.1629943847656,0.6272432208061218,0.1072261556982994,0.0990301147103309,293.352294921875,297.1499938964844,293.1499938964844,0.0217653587460517,-957.0656127929688,304.16949462890625,0.5091938376426697,0.060750063508749,0.0607313327491283,293.21954345703125,297.1499938964844,293.1499938964844,0.2306283116340637,-3471.8134765625,304.1565246582031,0.8885924816131592,0.3134723007678985,0.2205227464437484,293.2543029785156,297.1499938964844,293.1499938964844,0.3158512115478515,-6035.17529296875,304.1351928710937,0.9733917713165284,0.4029989838600158,0.3839619755744934,293.2044677734375,297.1499938964844,293.1499938964844,0.0139962807297706,-3626.71875,303.9610900878906,0.4706290662288666,0.050000000745058,0.2339510172605514,291.1455383300781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14892578125,1.0,0.2745989859104156,0.9335113763809204,0.9335113763809204,1.0,1.0,-1.1979669332504272,0.5189570188522339,0.6790098547935486,0.2296418249607086,0.0,0.0,0.354125827550888,58.37483978271485,73.0,18.0266342163086,-8353.013671875,216.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293212890625,306.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1793842911720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637498080730438,0.2989838123321533,-0.0352339930832386,0.0,0.0001820522593334,0.0,0.0,13.318922996520996,0.0,0.0,0.0,0.305684894323349,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573180764913558,-1513.9617919921875,304.1631164550781,0.6109766364097595,0.1038936972618103,0.0962256863713264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185519289225339,-883.2482299804688,304.1683349609375,0.4857082068920135,0.0556539706885814,0.0561164282262325,293.219482421875,297.1499938964844,293.1499938964844,0.2289409786462783,-3451.34521484375,304.1571350097656,0.8716186881065369,0.3117251098155975,0.2194643318653106,293.2635498046875,297.1499938964844,293.1499938964844,0.3112371563911438,-5960.54541015625,304.14752197265625,0.952307403087616,0.3984582722187042,0.3792952001094818,293.2073974609375,297.1499938964844,293.1499938964844,0.014006795361638,-3630.03125,303.934326171875,0.4585550129413605,0.050000000745058,0.23493392765522,291.1617431640625,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623840332031,1.0,0.2792413532733917,0.9329293966293336,0.9329293966293336,1.0,1.0,-1.1833677291870115,0.5123258233070374,0.6710419058799744,0.2259788811206817,0.0,0.0,0.3511571884155273,63.41396713256836,76.0,15.602646827697754,-8224.091796875,221.7051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7934265136719,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.1779074370861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607649862766266,0.2959816455841064,-0.0352166853845119,0.0,0.0001805534411687,0.0,0.0,13.155193328857422,0.0,0.0,0.0,0.3050724864006042,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573180764913558,-1513.9617919921875,304.1631164550781,0.6109766364097595,0.1038936972618103,0.0962256863713264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185519289225339,-883.2482299804688,304.1683349609375,0.4857082068920135,0.0556539706885814,0.0561164282262325,293.219482421875,297.1499938964844,293.1499938964844,0.2289409786462783,-3451.34521484375,304.1571350097656,0.8716186881065369,0.3117251098155975,0.2194643318653106,293.2635498046875,297.1499938964844,293.1499938964844,0.3112371563911438,-5960.54541015625,304.14752197265625,0.952307403087616,0.3984582722187042,0.3792952001094818,293.2073974609375,297.1499938964844,293.1499938964844,0.014006795361638,-3630.03125,303.934326171875,0.4585550129413605,0.050000000745058,0.23493392765522,291.1617431640625,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623840332031,1.0,0.2792413532733917,0.9329293966293336,0.9329293966293336,1.0,1.0,-1.1833677291870115,0.5123258233070374,0.6710419058799744,0.2259788811206817,0.0,0.0,0.3511571884155273,63.41396713256836,76.0,15.602646827697754,-8224.091796875,221.7051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7934265136719,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.1779074370861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607649862766266,0.2959816455841064,-0.0352166853845119,0.0,0.0001805534411687,0.0,0.0,13.155193328857422,0.0,0.0,0.0,0.3050724864006042,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560027733445167,-1491.60595703125,304.1631164550781,0.6030605435371399,0.1022520959377288,0.094831109046936,293.35205078125,297.1499938964844,293.1499938964844,0.0170937180519104,-846.5545043945312,304.16766357421875,0.4735494256019592,0.053116038441658,0.0538030266761779,293.21942138671875,297.1499938964844,293.1499938964844,0.2281622439622879,-3441.960205078125,304.1572570800781,0.8646078109741211,0.3108545839786529,0.2189264893531799,293.26513671875,297.1499938964844,293.1499938964844,0.3095771074295044,-5934.0703125,304.1509704589844,0.9430974721908568,0.3967086672782898,0.3776167035102844,293.2088623046875,297.1499938964844,293.1499938964844,0.0140111288055777,-3631.885009765625,303.9205322265625,0.453378826379776,0.050000000745058,0.2353757172822952,291.1653137207031,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1660461425781,1.0,0.2812948226928711,0.93263840675354,0.93263840675354,1.0,1.0,-1.1767866611480713,0.509335458278656,0.6674512028694153,0.2243412286043167,0.0,0.0,0.3497775793075561,65.67976379394531,76.0,13.60788917541504,-8168.1083984375,223.9715118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348937988281,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.1772666722536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594989240169525,0.29470095038414,-0.0352020002901554,0.0,0.000179903145181,0.0,0.0,13.081069946289062,0.0,0.0,0.0,0.3047690987586975,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546939074993133,-1469.480712890625,304.1631164550781,0.5953896641731262,0.1006308495998382,0.0934489592909812,293.35186767578125,297.1499938964844,293.1499938964844,0.0157325267791748,-809.9762573242188,304.1669311523437,0.4579157829284668,0.0505909919738769,0.0514947883784771,293.2193603515625,297.1499938964844,293.1499938964844,0.2273865193128585,-3432.61328125,304.1573486328125,0.8582984209060669,0.3099883794784546,0.218387633562088,293.26580810546875,297.1499938964844,293.1499938964844,0.3080803453922272,-5910.404296875,304.15350341796875,0.9345896244049072,0.3951192200183868,0.3761367797851562,293.2102966308594,297.1499938964844,293.1499938964844,0.0140127837657928,-3633.37841796875,303.9065856933594,0.4488133192062378,0.050000000745058,0.2357940971851349,291.1687927246094,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1693725585937,1.0,0.283207356929779,0.93252432346344,0.93252432346344,1.0,1.0,-1.170435905456543,0.5064553022384644,0.6639806032180786,0.2227746248245239,0.0,0.0,0.3481723964214325,67.82451629638672,79.0,11.386337280273438,-8111.52783203125,226.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,306.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1766779720783233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580383718013763,0.293224424123764,-0.0351860299706459,0.0,0.0001793056871974,0.0,0.0,12.99644374847412,0.0,0.0,0.0,0.3044238090515136,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521201901137828,-1426.3687744140625,304.1630249023437,0.5811599493026733,0.0974496230483055,0.0907183066010475,293.35302734375,297.1499938964844,293.1499938964844,0.0145998848602175,-779.478515625,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259285151958465,-3415.132080078125,304.1573181152344,0.8478718400001526,0.3082657754421234,0.2173008173704147,293.2657775878906,297.1499938964844,293.1499938964844,0.3054398596286773,-5869.181640625,304.1566772460937,0.9202313423156738,0.3921898901462555,0.3734660446643829,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107097104191,-3636.048095703125,303.87811279296875,0.441550612449646,0.050000000745058,0.2365256398916244,291.1707763671875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1702880859375,1.0,0.2867830395698547,0.9322960376739502,0.9322960376739502,1.0,1.0,-1.1615769863128662,0.5024349093437195,0.6591420769691467,0.2206033170223236,0.0,0.0,0.3451566100120544,71.60689544677734,67.0,1.85507607460022,-8011.29638671875,230.4464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951843261719,306.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9609375,18000.0,0.0,0.0,0.1756020486354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549518346786499,0.2901013195514679,-0.03514951094985,0.0,0.0001782137551344,0.0,0.0,12.816605567932127,0.0,0.0,0.0,0.303694486618042,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521201901137828,-1426.3687744140625,304.1630249023437,0.5811599493026733,0.0974496230483055,0.0907183066010475,293.35302734375,297.1499938964844,293.1499938964844,0.0145998848602175,-779.478515625,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259285151958465,-3415.132080078125,304.1573181152344,0.8478718400001526,0.3082657754421234,0.2173008173704147,293.2657775878906,297.1499938964844,293.1499938964844,0.3054398596286773,-5869.181640625,304.1566772460937,0.9202313423156738,0.3921898901462555,0.3734660446643829,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107097104191,-3636.048095703125,303.87811279296875,0.441550612449646,0.050000000745058,0.2365256398916244,291.1707763671875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1702880859375,1.0,0.2867830395698547,0.9322960376739502,0.9322960376739502,1.0,1.0,-1.1615769863128662,0.5024349093437195,0.6591420769691467,0.2206033170223236,0.0,0.0,0.3451566100120544,71.60689544677734,67.0,1.85507607460022,-8011.29638671875,230.4464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951843261719,306.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9609375,18000.0,0.0,0.0,0.1756020486354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549518346786499,0.2901013195514679,-0.03514951094985,0.0,0.0001782137551344,0.0,0.0,12.816605567932127,0.0,0.0,0.0,0.303694486618042,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494866482913494,-1382.6993408203125,304.1630859375,0.5749745965003967,0.0944007411599159,0.0879211798310279,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166091293096,-773.3102416992188,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244311720132827,-3397.180419921875,304.1573791503906,0.8476250767707825,0.306596428155899,0.2161099463701248,293.2647705078125,297.1499938964844,293.1499938964844,0.3029025495052337,-5829.96728515625,304.1586608886719,0.9193467497825624,0.3894599676132202,0.3708328902721405,293.215576171875,297.1499938964844,293.1499938964844,0.0139274643734097,-3627.017333984375,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.167724609375,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.16778564453125,1.0,0.2846849262714386,0.9320677518844604,0.9320677518844604,1.0,1.0,-1.153464674949646,0.4987402558326721,0.6547244787216187,0.2186631262302398,0.0,0.0,0.3430589437484741,70.93479919433594,55.0,-0.5365959405899048,-7932.6875,226.2883758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.345703125,18000.0,0.0,0.0,0.1746497899293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528063356876373,0.2879256904125213,-0.035119354724884,0.0,0.0001772473333403,0.0,0.0,12.689165115356444,0.0,0.0,0.0,0.3031649887561798,4.0,0.0,1.0
