time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494866482913494,-1382.6993408203125,304.1630859375,0.5749745965003967,0.0944007411599159,0.0879211798310279,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166091293096,-773.3102416992188,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244311720132827,-3397.180419921875,304.1573791503906,0.8476250767707825,0.306596428155899,0.2161099463701248,293.2647705078125,297.1499938964844,293.1499938964844,0.3029025495052337,-5829.96728515625,304.1586608886719,0.9193467497825624,0.3894599676132202,0.3708328902721405,293.215576171875,297.1499938964844,293.1499938964844,0.0139274643734097,-3627.017333984375,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.167724609375,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.16778564453125,1.0,0.2846849262714386,0.9320677518844604,0.9320677518844604,1.0,1.0,-1.153464674949646,0.4987402558326721,0.6547244787216187,0.2186631262302398,0.0,0.0,0.3430589437484741,70.93479919433594,55.0,-0.5365959405899048,-7932.6875,226.2883758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.345703125,18000.0,0.0,0.0,0.1746497899293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528063356876373,0.2879256904125213,-0.035119354724884,0.0,0.0001772473333403,0.0,0.0,12.689165115356444,0.0,0.0,0.0,0.3031649887561798,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468318909406662,-1338.986328125,304.16314697265625,0.575175404548645,0.0915288403630256,0.0851551443338394,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508144930005,-764.4440307617188,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.222788855433464,-3377.353515625,304.1576538085937,0.8550854921340942,0.3050107657909393,0.2148792147636413,293.2631530761719,297.1499938964844,293.1499938964844,0.3002244830131531,-5788.64453125,304.16021728515625,0.928599178791046,0.3868798613548279,0.3682206869125366,293.2177429199219,297.1499938964844,293.1499938964844,0.013775604777038,-3607.153564453125,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.1697692871094,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1700134277344,1.0,0.2787621021270752,0.931797206401825,0.931797206401825,1.0,1.0,-1.1444752216339111,0.4946489334106445,0.6498262882232666,0.2165181934833526,0.0,0.0,0.340299129486084,66.93107604980469,43.0,2.188577651977539,-7851.0576171875,215.38673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,305.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1737829744815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503415644168854,0.2854336202144623,-0.0350920520722866,0.0,0.000176367626409,0.0,0.0,12.548248291015623,0.0,0.0,0.0,0.3025885820388794,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468318909406662,-1338.986328125,304.16314697265625,0.575175404548645,0.0915288403630256,0.0851551443338394,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508144930005,-764.4440307617188,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.222788855433464,-3377.353515625,304.1576538085937,0.8550854921340942,0.3050107657909393,0.2148792147636413,293.2631530761719,297.1499938964844,293.1499938964844,0.3002244830131531,-5788.64453125,304.16021728515625,0.928599178791046,0.3868798613548279,0.3682206869125366,293.2177429199219,297.1499938964844,293.1499938964844,0.013775604777038,-3607.153564453125,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.1697692871094,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1700134277344,1.0,0.2787621021270752,0.931797206401825,0.931797206401825,1.0,1.0,-1.1444752216339111,0.4946489334106445,0.6498262882232666,0.2165181934833526,0.0,0.0,0.340299129486084,66.93107604980469,43.0,2.188577651977539,-7851.0576171875,215.38673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,305.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1737829744815826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503415644168854,0.2854336202144623,-0.0350920520722866,0.0,0.000176367626409,0.0,0.0,12.548248291015623,0.0,0.0,0.0,0.3025885820388794,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442218333482742,-1296.2984619140625,304.1631164550781,0.5806203484535217,0.0888220146298408,0.0824598893523216,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393645614385,-753.8414916992188,303.7886047363281,0.4632210731506347,0.050000000745058,0.0494486615061759,293.2169494628906,297.1499938964844,293.1499938964844,0.2211164534091949,-3357.130126953125,304.15789794921875,0.8693176507949829,0.3034982085227966,0.2136387377977371,293.2611389160156,297.1499938964844,293.1499938964844,0.2975320816040039,-5747.20068359375,304.1612854003906,0.946118950843811,0.3844172954559326,0.3656401932239532,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852927342057,-3581.037109375,303.7928161621094,0.4632210731506347,0.050000000745058,0.2345631569623947,291.1727905273437,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.17315673828125,1.0,0.2700293958187103,0.9315267205238342,0.9315267205238342,1.0,1.0,-1.135011911392212,0.4903431534767151,0.6446687579154968,0.2142760902643203,0.0,0.0,0.3370667099952698,60.77427291870117,31.0,3.998406648635864,-7765.91943359375,200.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.607421875,18000.0,0.0,0.0,0.1729056388139724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474164366722107,0.2824763059616089,-0.0350598730146884,0.0,0.0001754772529238,0.0,0.0,12.382062911987305,0.0,0.0,0.0,0.3019124865531921,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442218333482742,-1296.2984619140625,304.1631164550781,0.5806203484535217,0.0888220146298408,0.0824598893523216,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393645614385,-753.8414916992188,303.7886047363281,0.4632210731506347,0.050000000745058,0.0494486615061759,293.2169494628906,297.1499938964844,293.1499938964844,0.2211164534091949,-3357.130126953125,304.15789794921875,0.8693176507949829,0.3034982085227966,0.2136387377977371,293.2611389160156,297.1499938964844,293.1499938964844,0.2975320816040039,-5747.20068359375,304.1612854003906,0.946118950843811,0.3844172954559326,0.3656401932239532,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852927342057,-3581.037109375,303.7928161621094,0.4632210731506347,0.050000000745058,0.2345631569623947,291.1727905273437,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.17315673828125,1.0,0.2700293958187103,0.9315267205238342,0.9315267205238342,1.0,1.0,-1.135011911392212,0.4903431534767151,0.6446687579154968,0.2142760902643203,0.0,0.0,0.3370667099952698,60.77427291870117,31.0,3.998406648635864,-7765.91943359375,200.3267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,305.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.607421875,18000.0,0.0,0.0,0.1729056388139724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474164366722107,0.2824763059616089,-0.0350598730146884,0.0,0.0001754772529238,0.0,0.0,12.382062911987305,0.0,0.0,0.0,0.3019124865531921,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429409444332122,-1275.423828125,304.1630554199219,0.5852693915367126,0.0875259339809417,0.0811440050601959,293.38934326171875,297.1499938964844,293.1499938964844,0.0133241843432188,-748.0756225585938,303.73046875,0.4713335037231445,0.050000000745058,0.0493071600794792,293.21636962890625,297.1499938964844,293.1499938964844,0.2202748358249664,-3346.94091796875,304.1579895019531,0.8791744112968445,0.3027655780315399,0.2130192816257476,293.2600402832031,297.1499938964844,293.1499938964844,0.2961866855621338,-5726.51025390625,304.16168212890625,0.9575122594833374,0.3832243084907532,0.3643651306629181,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807294234633,-3566.33203125,303.7789001464844,0.4713335037231445,0.050000000745058,0.2338919341564178,291.1746520996094,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.175048828125,1.0,0.2648228108882904,0.931391417980194,0.931391417980194,1.0,1.0,-1.1301829814910889,0.488146036863327,0.6420369744300842,0.213139146566391,0.0,0.0,0.3352362513542175,57.12759780883789,31.0,4.636098384857178,-7722.19873046875,191.7606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,305.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.1724379807710647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457776814699173,0.2808196544647217,-0.0350419655442237,0.0,0.0001750026276567,0.0,0.0,12.289464950561523,0.0,0.0,0.0,0.3015357851982116,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416769683361053,-1254.8544921875,304.1629638671875,0.5912372469902039,0.0862562656402587,0.079847365617752,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055489182472,-742.0787963867188,303.6709289550781,0.4793187081813812,0.050000000745058,0.0491548553109169,293.2157592773437,297.1499938964844,293.1499938964844,0.2194352149963379,-3336.771484375,304.1580505371094,0.8910729289054871,0.3020456433296203,0.2124015390872955,293.2589111328125,297.1499938964844,293.1499938964844,0.2948493063449859,-5705.9541015625,304.1619873046875,0.97021222114563,0.3820533156394958,0.3631012141704559,293.220947265625,297.1499938964844,293.1499938964844,0.0133722899481654,-3550.888427734375,303.7650756835937,0.4793187081813812,0.050000000745058,0.2331694662570953,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591454982757568,0.9312695860862732,0.9312695860862732,1.0,1.0,-1.125318169593811,0.485932856798172,0.6393853425979614,0.2119995355606079,0.0,0.0,0.3332755863666534,53.20721435546875,25.0,4.9405436515808105,-7677.69482421875,182.72857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,305.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.095703125,18000.0,0.0,0.0,0.1719387322664261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440195977687835,0.2790423333644867,-0.0350227504968643,0.0,0.0001744959445204,0.0,0.0,12.190459251403809,0.0,0.0,0.0,0.3011333346366882,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944274306297,-1214.473388671875,304.16278076171875,0.603076696395874,0.0836928337812423,0.0772978365421295,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858912408351,-730.3518676757812,303.5463562011719,0.4935764074325561,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178179323673248,-3317.19384765625,304.1580810546875,0.9166635274887084,0.3006187975406647,0.2112068235874176,293.25665283203125,297.1499938964844,293.1499938964844,0.292263388633728,-5666.26318359375,304.16229248046875,0.9926669597625732,0.3797532320022583,0.3606551587581634,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746269762516,-3522.650634765625,303.7373962402344,0.4935764074325561,0.050000000745058,0.2318845093250274,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310259222984314,0.9310259222984314,1.0,1.0,-1.1160202026367188,0.4816974699497223,0.6343227624893188,0.2098481208086013,0.0,0.0,0.3290728032588959,46.22745513916016,25.0,4.304318904876709,-7588.681640625,166.64608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1708191931247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402345836162567,0.2752155065536499,-0.0349809378385543,0.0,0.0001733597746351,0.0,0.0,11.978217124938965,0.0,0.0,0.0,0.3002707064151764,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391944274306297,-1214.473388671875,304.16278076171875,0.603076696395874,0.0836928337812423,0.0772978365421295,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858912408351,-730.3518676757812,303.5463562011719,0.4935764074325561,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178179323673248,-3317.19384765625,304.1580810546875,0.9166635274887084,0.3006187975406647,0.2112068235874176,293.25665283203125,297.1499938964844,293.1499938964844,0.292263388633728,-5666.26318359375,304.16229248046875,0.9926669597625732,0.3797532320022583,0.3606551587581634,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746269762516,-3522.650634765625,303.7373962402344,0.4935764074325561,0.050000000745058,0.2318845093250274,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488228231668472,0.9310259222984314,0.9310259222984314,1.0,1.0,-1.1160202026367188,0.4816974699497223,0.6343227624893188,0.2098481208086013,0.0,0.0,0.3290728032588959,46.22745513916016,25.0,4.304318904876709,-7588.681640625,166.64608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1708191931247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402345836162567,0.2752155065536499,-0.0349809378385543,0.0,0.0001733597746351,0.0,0.0,11.978217124938965,0.0,0.0,0.0,0.3002707064151764,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734283208847,-1174.9122314453125,304.1625671386719,0.6091718673706055,0.0811201333999633,0.0748233124613761,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099172487854,-719.6317138671875,303.41485595703125,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162294685840606,-3297.883544921875,304.1580505371094,0.9364750981330872,0.2991991341114044,0.2100958824157714,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188667297363,-5500.12646484375,304.1764831542969,0.9990000128746032,0.3784502744674682,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.890625,303.7096252441406,0.5037556290626526,0.050000000745058,0.2310985028743744,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1885070800781,1.0,0.2407579571008682,0.9307822585105896,0.9307822585105896,1.0,1.0,-1.0976778268814087,0.4733615815639496,0.6243162751197815,0.2056312561035156,0.0,0.0,0.3239726722240448,41.7967414855957,25.0,15.80472469329834,-7473.93310546875,153.0961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,305.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.822265625,18000.0,0.0,0.0,0.1694909334182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360561937093734,0.2709924876689911,-0.0349362939596176,0.0,0.000172011743416,0.0,0.0,11.746706008911133,0.0,0.0,0.0,0.2993252873420715,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367734283208847,-1174.9122314453125,304.1625671386719,0.6091718673706055,0.0811201333999633,0.0748233124613761,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099172487854,-719.6317138671875,303.41485595703125,0.5037556290626526,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162294685840606,-3297.883544921875,304.1580505371094,0.9364750981330872,0.2991991341114044,0.2100958824157714,293.24957275390625,297.1499938964844,293.1499938964844,0.2818188667297363,-5500.12646484375,304.1764831542969,0.9990000128746032,0.3784502744674682,0.349865972995758,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.890625,303.7096252441406,0.5037556290626526,0.050000000745058,0.2310985028743744,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1885070800781,1.0,0.2407579571008682,0.9307822585105896,0.9307822585105896,1.0,1.0,-1.0976778268814087,0.4733615815639496,0.6243162751197815,0.2056312561035156,0.0,0.0,0.3239726722240448,41.7967414855957,25.0,15.80472469329834,-7473.93310546875,153.0961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,305.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.822265625,18000.0,0.0,0.0,0.1694909334182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360561937093734,0.2709924876689911,-0.0349362939596176,0.0,0.000172011743416,0.0,0.0,11.746706008911133,0.0,0.0,0.0,0.2993252873420715,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343811511993408,-1135.269287109375,304.162353515625,0.6113963723182678,0.0785788223147392,0.0724313855171203,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454348459839,-708.6148071289062,303.278564453125,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778502941131,-3275.05712890625,304.1584167480469,0.94990211725235,0.2977463901042938,0.2090149819850921,293.2244567871094,297.1499938964844,293.1499938964844,0.2670747637748718,-5266.07421875,304.1919250488281,0.9990000128746032,0.3809954226016998,0.3352093696594238,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798503428697,-3478.9833984375,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372502803802,0.9306140542030334,0.9306140542030334,1.0,1.0,-1.075139045715332,0.4630977511405945,0.6120413541793823,0.2006126493215561,0.0,0.0,0.3143109679222107,38.83637619018555,25.0,24.4464111328125,-7301.07666015625,141.55686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.1677329391241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285332083702087,0.2634032964706421,-0.0348700955510139,0.0,0.0001702276058495,0.0,0.0,11.343031883239746,0.0,0.0,0.0,0.2977088093757629,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343811511993408,-1135.269287109375,304.162353515625,0.6113963723182678,0.0785788223147392,0.0724313855171203,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454348459839,-708.6148071289062,303.278564453125,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778502941131,-3275.05712890625,304.1584167480469,0.94990211725235,0.2977463901042938,0.2090149819850921,293.2244567871094,297.1499938964844,293.1499938964844,0.2670747637748718,-5266.07421875,304.1919250488281,0.9990000128746032,0.3809954226016998,0.3352093696594238,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798503428697,-3478.9833984375,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372502803802,0.9306140542030334,0.9306140542030334,1.0,1.0,-1.075139045715332,0.4630977511405945,0.6120413541793823,0.2006126493215561,0.0,0.0,0.3143109679222107,38.83637619018555,25.0,24.4464111328125,-7301.07666015625,141.55686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,305.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6640625,18000.0,0.0,0.0,0.1677329391241073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285332083702087,0.2634032964706421,-0.0348700955510139,0.0,0.0001702276058495,0.0,0.0,11.343031883239746,0.0,0.0,0.0,0.2977088093757629,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032160434871912,-1098.1136474609375,304.16192626953125,0.6122784614562988,0.0761086270213127,0.0701132342219352,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090727970004,-698.4581298828125,303.1364440917969,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127938121557235,-3255.73388671875,304.15826416015625,0.960683047771454,0.2962785363197326,0.2079331427812576,293.1915283203125,297.1499938964844,293.1499938964844,0.2550215721130371,-5075.140625,304.1978454589844,0.9990000128746032,0.3857794106006622,0.3231421411037445,293.225341796875,297.1499938964844,293.1499938964844,0.0127660222351551,-3462.625732421875,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304458498954772,0.9304458498954772,1.0,1.0,-1.0559961795806885,0.4543127715587616,0.6016834378242493,0.1966056674718856,0.0,0.0,0.3042496144771576,36.48726272583008,43.0,14.792134284973145,-7123.92333984375,132.37197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802307128906,305.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.43359375,18000.0,0.0,0.0,0.1653342843055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199005782604217,0.2546796202659607,-0.0347790345549583,0.0,0.0001677932741586,0.0,0.0,10.878057479858398,0.0,0.0,0.0,0.2958391010761261,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032160434871912,-1098.1136474609375,304.16192626953125,0.6122784614562988,0.0761086270213127,0.0701132342219352,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090727970004,-698.4581298828125,303.1364440917969,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127938121557235,-3255.73388671875,304.15826416015625,0.960683047771454,0.2962785363197326,0.2079331427812576,293.1915283203125,297.1499938964844,293.1499938964844,0.2550215721130371,-5075.140625,304.1978454589844,0.9990000128746032,0.3857794106006622,0.3231421411037445,293.225341796875,297.1499938964844,293.1499938964844,0.0127660222351551,-3462.625732421875,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304458498954772,0.9304458498954772,1.0,1.0,-1.0559961795806885,0.4543127715587616,0.6016834378242493,0.1966056674718856,0.0,0.0,0.3042496144771576,36.48726272583008,43.0,14.792134284973145,-7123.92333984375,132.37197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802307128906,305.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.43359375,18000.0,0.0,0.0,0.1653342843055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199005782604217,0.2546796202659607,-0.0347790345549583,0.0,0.0001677932741586,0.0,0.0,10.878057479858398,0.0,0.0,0.0,0.2958391010761261,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311438124626874,-1080.9163818359375,304.16162109375,0.6085101962089539,0.0748912990093231,0.0690211057662963,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626726135611,-694.1350708007812,303.06329345703125,0.5179628133773804,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.212109625339508,-3247.4580078125,304.1579895019531,0.9592564702033995,0.295529842376709,0.2074210941791534,293.1769714355469,297.1499938964844,293.1499938964844,0.2551313042640686,-5080.10205078125,304.18878173828125,0.9990000128746032,0.3881153166294098,0.3237211406230926,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341374754905,-3458.749755859375,303.639892578125,0.5179628133773804,0.050000000745058,0.2302184104919433,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.22039794921875,1.0,0.2289451956748962,0.9303616881370544,0.9303616881370544,1.0,1.0,-1.0547850131988523,0.4537217617034912,0.6010632514953613,0.1964399367570877,0.0,0.0,0.2993096709251404,36.575008392333984,43.0,2.786471605300904,-7058.421875,132.22560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318359375,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.66015625,18000.0,0.0,0.0,0.163906529545784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21567964553833,0.2504129707813263,-0.0347333177924156,0.0,0.0001663442817516,0.0,0.0,10.652881622314451,0.0,0.0,0.0,0.2949293255805969,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302240494638681,-1065.3829345703125,304.1611633300781,0.6014373898506165,0.0736794993281364,0.0679650232195854,293.470947265625,297.1499938964844,293.1499938964844,0.0113411275669932,-690.9358520507812,302.9878234863281,0.514767050743103,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116903960704803,-3242.66259765625,304.15728759765625,0.9526978135108948,0.2947690188884735,0.2069233506917953,293.170166015625,297.1499938964844,293.1499938964844,0.2601418197154999,-5164.6279296875,304.17254638671875,0.9990000128746032,0.3891206979751587,0.329203188419342,293.2261657714844,297.1499938964844,293.1499938964844,0.0127318101003766,-3460.77685546875,303.6251525878906,0.514767050743103,0.050000000745058,0.2303974628448486,291.2102966308594,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2059936523437,1.0,0.2312589585781097,0.9303361773490906,0.9303361773490906,1.0,1.0,-1.0597562789916992,0.4559319615364074,0.6038243770599365,0.1976557970046997,0.0,0.0,0.2963164150714874,37.59356689453125,61.0,-22.684419631958008,-7020.90576171875,135.31773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6825561523437,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.07421875,18000.0,0.0,0.0,0.1623840630054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122668772935867,0.2469566315412521,-0.034689761698246,0.0,0.0001647991884965,0.0,0.0,10.4685697555542,0.0,0.0,0.0,0.2941867709159851,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284931324422359,-1040.4725341796875,304.1603088378906,0.5797732472419739,0.0712716579437255,0.0659482106566429,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491261050105,-686.8580322265625,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113902866840362,-3240.056640625,304.1553649902344,0.9276996850967408,0.2932200729846954,0.2059693485498428,293.1859436035156,297.1499938964844,293.1499938964844,0.2816649973392486,-5516.25048828125,304.1288757324219,0.9990000128746032,0.3854968547821045,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127875842154026,-3477.02685546875,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.153564453125,1.0,0.2406838089227676,0.9302850365638732,0.9302850365638732,1.0,1.0,-1.0839364528656006,0.466840535402298,0.6170958876609802,0.203225702047348,0.0,0.0,0.2981274724006653,41.93056106567383,64.0,-62.60014724731445,-7076.15966796875,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510070800781,305.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1594102531671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114470899105072,0.2460923939943313,-0.0346453115344047,0.0,0.00016178113583,0.0,0.0,10.40596866607666,0.0,0.0,0.0,0.2938790023326874,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284931324422359,-1040.4725341796875,304.1603088378906,0.5797732472419739,0.0712716579437255,0.0659482106566429,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491261050105,-686.8580322265625,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113902866840362,-3240.056640625,304.1553649902344,0.9276996850967408,0.2932200729846954,0.2059693485498428,293.1859436035156,297.1499938964844,293.1499938964844,0.2816649973392486,-5516.25048828125,304.1288757324219,0.9990000128746032,0.3854968547821045,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127875842154026,-3477.02685546875,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.153564453125,1.0,0.2406838089227676,0.9302850365638732,0.9302850365638732,1.0,1.0,-1.0839364528656006,0.466840535402298,0.6170958876609802,0.203225702047348,0.0,0.0,0.2981274724006653,41.93056106567383,64.0,-62.60014724731445,-7076.15966796875,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510070800781,305.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1594102531671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114470899105072,0.2460923939943313,-0.0346453115344047,0.0,0.00016178113583,0.0,0.0,10.40596866607666,0.0,0.0,0.0,0.2938790023326874,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143765956163,-1010.53369140625,304.1592712402344,0.5550873279571533,0.0689423531293869,0.0640334486961364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109628653153777,-682.5963745117188,302.668212890625,0.490126758813858,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109086960554123,-3234.849609375,304.1544494628906,0.9000073075294495,0.291687399148941,0.2050540149211883,293.22760009765625,297.1499938964844,293.1499938964844,0.2892299294471741,-5641.2021484375,304.126220703125,0.9857738614082336,0.3761294782161712,0.3588941097259521,293.2306823730469,297.1499938964844,293.1499938964844,0.0128445662558078,-3492.744384765625,303.5550231933594,0.490126758813858,0.050000000745058,0.2321818619966507,291.1187744140625,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1197814941406,1.0,0.2488580495119094,0.930233895778656,0.930233895778656,1.0,1.0,-1.089741587638855,0.4692936241626739,0.6204479336738586,0.2050271332263946,0.0,0.0,0.3056857287883758,47.506046295166016,67.0,-32.0178108215332,-7178.91845703125,161.69961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73211669921875,305.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.220703125,18000.0,0.0,0.0,0.1572020351886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171300053596496,0.2518066167831421,-0.034676618874073,0.0,0.0001595400826772,0.0,0.0,10.689579010009766,0.0,0.0,0.0,0.2949521243572235,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143765956163,-1010.53369140625,304.1592712402344,0.5550873279571533,0.0689423531293869,0.0640334486961364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109628653153777,-682.5963745117188,302.668212890625,0.490126758813858,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109086960554123,-3234.849609375,304.1544494628906,0.9000073075294495,0.291687399148941,0.2050540149211883,293.22760009765625,297.1499938964844,293.1499938964844,0.2892299294471741,-5641.2021484375,304.126220703125,0.9857738614082336,0.3761294782161712,0.3588941097259521,293.2306823730469,297.1499938964844,293.1499938964844,0.0128445662558078,-3492.744384765625,303.5550231933594,0.490126758813858,0.050000000745058,0.2321818619966507,291.1187744140625,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1197814941406,1.0,0.2488580495119094,0.930233895778656,0.930233895778656,1.0,1.0,-1.089741587638855,0.4692936241626739,0.6204479336738586,0.2050271332263946,0.0,0.0,0.3056857287883758,47.506046295166016,67.0,-32.0178108215332,-7178.91845703125,161.69961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73211669921875,305.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.220703125,18000.0,0.0,0.0,0.1572020351886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171300053596496,0.2518066167831421,-0.034676618874073,0.0,0.0001595400826772,0.0,0.0,10.689579010009766,0.0,0.0,0.0,0.2949521243572235,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253378301858901,-979.0270385742188,304.1589660644531,0.5329363942146301,0.0666498988866806,0.0621861815452575,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147926464676,-674.3817138671875,302.5094299316406,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091654986143112,-3212.914794921875,304.1558532714844,0.8775985836982727,0.2901030778884887,0.2041341215372085,293.2460021972656,297.1499938964844,293.1499938964844,0.2839718759059906,-5546.4189453125,304.142822265625,0.9591691493988036,0.3703928887844085,0.3527413606643677,293.2343139648437,297.1499938964844,293.1499938964844,0.0128177562728524,-3489.527099609375,303.5184020996094,0.478444367647171,0.050000000745058,0.2332515865564346,291.1493835449219,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1517333984375,1.0,0.2556113302707672,0.9297784566879272,0.9297784566879272,1.0,1.0,-1.0818805694580078,0.4656526148319244,0.616227924823761,0.2033920437097549,0.0,0.0,0.3038389384746551,53.120338439941406,70.0,19.038291931152344,-7145.830078125,169.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6555480957031,305.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1557863056659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177892327308654,0.2525021731853485,-0.034712940454483,0.0,0.0001581032993271,0.0,0.0,10.74093532562256,0.0,0.0,0.0,0.2951865196228027,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253378301858901,-979.0270385742188,304.1589660644531,0.5329363942146301,0.0666498988866806,0.0621861815452575,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147926464676,-674.3817138671875,302.5094299316406,0.478444367647171,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091654986143112,-3212.914794921875,304.1558532714844,0.8775985836982727,0.2901030778884887,0.2041341215372085,293.2460021972656,297.1499938964844,293.1499938964844,0.2839718759059906,-5546.4189453125,304.142822265625,0.9591691493988036,0.3703928887844085,0.3527413606643677,293.2343139648437,297.1499938964844,293.1499938964844,0.0128177562728524,-3489.527099609375,303.5184020996094,0.478444367647171,0.050000000745058,0.2332515865564346,291.1493835449219,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1517333984375,1.0,0.2556113302707672,0.9297784566879272,0.9297784566879272,1.0,1.0,-1.0818805694580078,0.4656526148319244,0.616227924823761,0.2033920437097549,0.0,0.0,0.3038389384746551,53.120338439941406,70.0,19.038291931152344,-7145.830078125,169.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6555480957031,305.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1557863056659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177892327308654,0.2525021731853485,-0.034712940454483,0.0,0.0001581032993271,0.0,0.0,10.74093532562256,0.0,0.0,0.0,0.2951865196228027,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237879790365695,-949.4232788085938,304.1585693359375,0.5155210494995117,0.06442491710186,0.0603550300002098,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739312082529,-666.5706787109375,302.343505859375,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077393978834152,-3195.295166015625,304.1562805175781,0.8605857491493225,0.288491427898407,0.2031603902578354,293.2517395019531,297.1499938964844,293.1499938964844,0.2804884612560272,-5489.60693359375,304.1508483886719,0.9367564916610718,0.3667844235897064,0.349177598953247,293.23797607421875,297.1499938964844,293.1499938964844,0.012800539843738,-3489.72607421875,303.4794921875,0.4678673148155212,0.050000000745058,0.2341896444559097,291.159912109375,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.16070556640625,1.0,0.2614129185676574,0.9293229579925536,0.9293229579925536,1.0,1.0,-1.075599193572998,0.462674468755722,0.6129247546195984,0.2022671997547149,0.0,0.0,0.3016709089279175,58.05571746826172,73.0,14.190710067749023,-7071.76123046875,176.8486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,305.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.375,18000.0,0.0,0.0,0.1546591371297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158128321170807,0.2505119740962982,-0.0346991382539272,0.0,0.0001569593587191,0.0,0.0,10.640143394470217,0.0,0.0,0.0,0.2948111295700073,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237879790365695,-949.4232788085938,304.1585693359375,0.5155210494995117,0.06442491710186,0.0603550300002098,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739312082529,-666.5706787109375,302.343505859375,0.4678673148155212,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077393978834152,-3195.295166015625,304.1562805175781,0.8605857491493225,0.288491427898407,0.2031603902578354,293.2517395019531,297.1499938964844,293.1499938964844,0.2804884612560272,-5489.60693359375,304.1508483886719,0.9367564916610718,0.3667844235897064,0.349177598953247,293.23797607421875,297.1499938964844,293.1499938964844,0.012800539843738,-3489.72607421875,303.4794921875,0.4678673148155212,0.050000000745058,0.2341896444559097,291.159912109375,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.16070556640625,1.0,0.2614129185676574,0.9293229579925536,0.9293229579925536,1.0,1.0,-1.075599193572998,0.462674468755722,0.6129247546195984,0.2022671997547149,0.0,0.0,0.3016709089279175,58.05571746826172,73.0,14.190710067749023,-7071.76123046875,176.8486785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,305.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.375,18000.0,0.0,0.0,0.1546591371297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158128321170807,0.2505119740962982,-0.0346991382539272,0.0,0.0001569593587191,0.0,0.0,10.640143394470217,0.0,0.0,0.0,0.2948111295700073,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230598654597997,-935.1102905273438,304.1583251953125,0.508213222026825,0.0633496269583702,0.0594629570841789,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512676432728,-662.482421875,302.2587585449219,0.462510883808136,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070400416851043,-3186.671142578125,304.1564025878906,0.8535007238388062,0.2876869738101959,0.2026670426130294,293.2526550292969,297.1499938964844,293.1499938964844,0.2791100144386291,-5467.39453125,304.1531982421875,0.927064836025238,0.3653136789798736,0.3478008210659027,293.23974609375,297.1499938964844,293.1499938964844,0.0127890426665544,-3489.468994140625,303.459716796875,0.462510883808136,0.050000000745058,0.2346201837062835,291.16357421875,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.16436767578125,1.0,0.2640425264835357,0.9290952086448668,0.9290952086448668,1.0,1.0,-1.0729094743728638,0.4613904953002929,0.6115189790725708,0.2018068581819534,0.0,0.0,0.300397664308548,60.323707580566406,73.0,12.514222145080566,-7037.50634765625,180.19448852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476989746094,305.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.390625,18000.0,0.0,0.0,0.1541666984558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148757129907608,0.2495659589767456,-0.0346902385354042,0.0,0.0001564595877425,0.0,0.0,10.591167449951172,0.0,0.0,0.0,0.2946130931377411,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223641470074653,-921.1674194335938,304.1580810546875,0.5016218423843384,0.0623009130358696,0.0585903748869895,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280816063284,-658.3052978515625,302.17291259765625,0.4574255049228668,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.206352412700653,-3178.2041015625,304.156494140625,0.8471167087554932,0.2868841588497162,0.2021717429161071,293.2529296875,297.1499938964844,293.1499938964844,0.2778580784797668,-5447.36865234375,304.1548767089844,0.9183184504508972,0.3639565408229828,0.3465588986873626,293.241455078125,297.1499938964844,293.1499938964844,0.0127762593328952,-3489.072265625,303.43975830078125,0.4574255049228668,0.050000000745058,0.2350309342145919,291.1665954589844,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670837402344,1.0,0.2665225267410278,0.9290010929107666,0.9290010929107666,1.0,1.0,-1.0703738927841189,0.4601818323135376,0.610192060470581,0.2013834565877914,0.0,0.0,0.298983633518219,62.48797225952149,61.0,9.88044261932373,-7001.474609375,183.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,305.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.1537114381790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137717455625534,0.2484517246484756,-0.0346799679100513,0.0,0.000155997564434,0.0,0.0,10.533697128295898,0.0,0.0,0.0,0.2943834364414215,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209733936935663,-892.4093627929688,304.15771484375,0.4956814348697662,0.0603207238018512,0.0567789413034915,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369632080197,-647.7078857421875,301.99859619140625,0.4569692313671112,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048791348934173,-3160.04638671875,304.1567687988281,0.8451268672943115,0.2853018343448639,0.2010691612958908,293.2524108886719,297.1499938964844,293.1499938964844,0.2754377424716949,-5408.93994140625,304.1572570800781,0.9152028560638428,0.361455351114273,0.3441494703292846,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831578090786,-3477.2578125,303.3998413085937,0.4569692313671112,0.050000000745058,0.2350693345069885,291.1703491210937,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1708374023437,1.0,0.2655450701713562,0.9288127422332764,0.9288127422332764,1.0,1.0,-1.064041018486023,0.4571872353553772,0.606853723526001,0.2002733498811721,0.0,0.0,0.2960212230682373,62.62158966064453,49.0,6.910232067108154,-6926.63671875,181.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,305.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.152863934636116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114305198192596,0.2460871487855911,-0.0346566289663314,0.0,0.0001551374589325,0.0,0.0,10.411358833312988,0.0,0.0,0.0,0.2938916683197021,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209733936935663,-892.4093627929688,304.15771484375,0.4956814348697662,0.0603207238018512,0.0567789413034915,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369632080197,-647.7078857421875,301.99859619140625,0.4569692313671112,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048791348934173,-3160.04638671875,304.1567687988281,0.8451268672943115,0.2853018343448639,0.2010691612958908,293.2524108886719,297.1499938964844,293.1499938964844,0.2754377424716949,-5408.93994140625,304.1572570800781,0.9152028560638428,0.361455351114273,0.3441494703292846,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831578090786,-3477.2578125,303.3998413085937,0.4569692313671112,0.050000000745058,0.2350693345069885,291.1703491210937,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1708374023437,1.0,0.2655450701713562,0.9288127422332764,0.9288127422332764,1.0,1.0,-1.064041018486023,0.4571872353553772,0.606853723526001,0.2002733498811721,0.0,0.0,0.2960212230682373,62.62158966064453,49.0,6.910232067108154,-6926.63671875,181.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,305.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.152863934636116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114305198192596,0.2460871487855911,-0.0346566289663314,0.0,0.0001551374589325,0.0,0.0,10.411358833312988,0.0,0.0,0.0,0.2938916683197021,4.0,0.0,1.0
