time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196730010211467,-864.2477416992188,304.1573181152344,0.4954791665077209,0.0585312619805336,0.0550075694918632,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160601824522,-635.2304077148438,301.822265625,0.4644172191619873,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033217400312423,-3140.810791015625,304.1571044921875,0.8518684506416321,0.2837847471237182,0.1999079287052154,293.2510070800781,297.1499938964844,293.1499938964844,0.2730335593223572,-5370.96875,304.1588439941406,0.9236130714416504,0.3591430187225342,0.3418085277080536,293.2470397949219,297.1499938964844,293.1499938964844,0.012535816989839,-3456.0888671875,303.3606872558594,0.4644172191619873,0.050000000745058,0.2344712018966674,291.1748352050781,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.17529296875,1.0,0.2603939771652221,0.9286244511604308,0.9286244511604308,1.0,1.0,-1.056842565536499,0.4538034796714782,0.603039026260376,0.1989683657884597,0.0,0.0,0.2924083173274994,59.34723281860352,37.0,6.2778849601745605,-6846.38134765625,173.6878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16796875,18000.0,0.0,0.0,0.1520272344350814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086657732725143,0.2432958632707595,-0.0346300862729549,0.0,0.0001542883110232,0.0,0.0,10.268133163452148,0.0,0.0,0.0,0.2933171391487121,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196730010211467,-864.2477416992188,304.1573181152344,0.4954791665077209,0.0585312619805336,0.0550075694918632,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160601824522,-635.2304077148438,301.822265625,0.4644172191619873,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033217400312423,-3140.810791015625,304.1571044921875,0.8518684506416321,0.2837847471237182,0.1999079287052154,293.2510070800781,297.1499938964844,293.1499938964844,0.2730335593223572,-5370.96875,304.1588439941406,0.9236130714416504,0.3591430187225342,0.3418085277080536,293.2470397949219,297.1499938964844,293.1499938964844,0.012535816989839,-3456.0888671875,303.3606872558594,0.4644172191619873,0.050000000745058,0.2344712018966674,291.1748352050781,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.17529296875,1.0,0.2603939771652221,0.9286244511604308,0.9286244511604308,1.0,1.0,-1.056842565536499,0.4538034796714782,0.603039026260376,0.1989683657884597,0.0,0.0,0.2924083173274994,59.34723281860352,37.0,6.2778849601745605,-6846.38134765625,173.6878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305725097656,305.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16796875,18000.0,0.0,0.0,0.1520272344350814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086657732725143,0.2432958632707595,-0.0346300862729549,0.0,0.0001542883110232,0.0,0.0,10.268133163452148,0.0,0.0,0.0,0.2933171391487121,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184845365583896,-837.2699584960938,304.1568603515625,0.5000122785568237,0.0569080859422683,0.053308218717575,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842429876327,-621.6498413085938,301.6448059082031,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.201751634478569,-3121.410888671875,304.1573486328125,0.866265058517456,0.2823357284069061,0.1987285017967224,293.2491760253906,297.1499938964844,293.1499938964844,0.2706625163555145,-5333.6513671875,304.1598205566406,0.9417254328727722,0.3569565713405609,0.3395086526870727,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570021241903,-3429.19482421875,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1788024902344,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.17919921875,1.0,0.2521278858184814,0.9284458756446838,0.9284458756446838,1.0,1.0,-1.0491424798965454,0.4502008259296417,0.5989416837692261,0.1975393891334533,0.0,0.0,0.2882985770702362,53.8068962097168,25.0,5.569494724273682,-6762.40380859375,161.56788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,305.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.1511156558990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205505758523941,0.2401050776243209,-0.0345993153750896,0.0,0.0001533631875645,0.0,0.0,10.10510540008545,0.0,0.0,0.0,0.2926637232303619,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184845365583896,-837.2699584960938,304.1568603515625,0.5000122785568237,0.0569080859422683,0.053308218717575,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842429876327,-621.6498413085938,301.6448059082031,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.201751634478569,-3121.410888671875,304.1573486328125,0.866265058517456,0.2823357284069061,0.1987285017967224,293.2491760253906,297.1499938964844,293.1499938964844,0.2706625163555145,-5333.6513671875,304.1598205566406,0.9417254328727722,0.3569565713405609,0.3395086526870727,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570021241903,-3429.19482421875,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496825933456,291.1788024902344,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.17919921875,1.0,0.2521278858184814,0.9284458756446838,0.9284458756446838,1.0,1.0,-1.0491424798965454,0.4502008259296417,0.5989416837692261,0.1975393891334533,0.0,0.0,0.2882985770702362,53.8068962097168,25.0,5.569494724273682,-6762.40380859375,161.56788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,305.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.1511156558990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205505758523941,0.2401050776243209,-0.0345993153750896,0.0,0.0001533631875645,0.0,0.0,10.10510540008545,0.0,0.0,0.0,0.2926637232303619,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174009874463081,-811.4807739257812,304.1563720703125,0.5097004175186157,0.0554213486611843,0.0516816563904285,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506357908248,-607.3609008789062,301.4659729003906,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001904994249344,-3102.113037109375,304.1575012207031,0.8892969489097595,0.2809474766254425,0.1975493133068084,293.2471008300781,297.1499938964844,293.1499938964844,0.2683261930942535,-5296.9482421875,304.1604309082031,0.9679267406463624,0.3548645377159118,0.3372447788715362,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605582535266,-3398.728271484375,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.18231201171875,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1826477050781,1.0,0.2414619773626327,0.9282673597335817,0.9282673597335817,1.0,1.0,-1.0411661863327026,0.4464855492115021,0.5946807265281677,0.1960260719060897,0.0,0.0,0.2837505042552948,46.76901245117188,25.0,4.861062049865723,-6676.43798828125,146.88816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,305.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.1500647664070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020390629768371,0.2366044372320175,-0.03456537052989,0.0,0.0001522966631455,0.0,0.0,9.927260398864746,0.0,0.0,0.0,0.2919508814811706,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174009874463081,-811.4807739257812,304.1563720703125,0.5097004175186157,0.0554213486611843,0.0516816563904285,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506357908248,-607.3609008789062,301.4659729003906,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001904994249344,-3102.113037109375,304.1575012207031,0.8892969489097595,0.2809474766254425,0.1975493133068084,293.2471008300781,297.1499938964844,293.1499938964844,0.2683261930942535,-5296.9482421875,304.1604309082031,0.9679267406463624,0.3548645377159118,0.3372447788715362,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605582535266,-3398.728271484375,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.18231201171875,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1826477050781,1.0,0.2414619773626327,0.9282673597335817,0.9282673597335817,1.0,1.0,-1.0411661863327026,0.4464855492115021,0.5946807265281677,0.1960260719060897,0.0,0.0,0.2837505042552948,46.76901245117188,25.0,4.861062049865723,-6676.43798828125,146.88816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,305.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.1500647664070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020390629768371,0.2366044372320175,-0.03456537052989,0.0,0.0001522966631455,0.0,0.0,9.927260398864746,0.0,0.0,0.0,0.2919508814811706,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169196091592311,-799.6197509765625,304.1560974121094,0.514285147190094,0.0547164566814899,0.0509327016770839,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947146967053,-600.5345458984375,301.3755798339844,0.4968301355838775,0.050000000745058,0.0488282367587089,293.21002197265625,297.1499938964844,293.1499938964844,0.1994552314281463,-3093.035888671875,304.157470703125,0.9001778364181519,0.2802686095237732,0.1969921439886093,293.2460327148437,297.1499938964844,293.1499938964844,0.2672139704227447,-5279.51416015625,304.1605529785156,0.9787038564682008,0.3538438975811004,0.3361665308475494,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750917121768,-3385.496826171875,303.26708984375,0.4968301355838775,0.050000000745058,0.2316201329231262,291.1837463378906,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839904785156,1.0,0.2372168600559234,0.928178071975708,0.928178071975708,1.0,1.0,-1.03753662109375,0.444800466299057,0.5927361249923706,0.1953251510858535,0.0,0.0,0.2813548743724823,43.90874481201172,25.0,3.9854001998901367,-6634.0048828125,140.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,305.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.149473488330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002165466547012,0.2347639948129654,-0.0345474518835544,0.0,0.0001516965858172,0.0,0.0,9.834186553955078,0.0,0.0,0.0,0.2915780544281006,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164712741971015,-788.33837890625,304.1557922363281,0.51821368932724,0.0540235303342342,0.0502173937857151,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463177576661,-593.9634399414062,301.2842102050781,0.5025621056556702,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987551301717758,-3084.40576171875,304.1573791503906,0.9101446866989136,0.2795905768871307,0.1964522302150726,293.2449951171875,297.1499938964844,293.1499938964844,0.2661477923393249,-5262.83154296875,304.1605834960937,0.9874064326286316,0.3528313040733337,0.3351182341575622,293.25079345703125,297.1499938964844,293.1499938964844,0.0119991591200232,-3373.8720703125,303.24884033203125,0.5025621056556702,0.050000000745058,0.2311852425336837,291.1844482421875,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844787597656,1.0,0.233476385474205,0.9281083345413208,0.9281083345413208,1.0,1.0,-1.034139633178711,0.4432271122932434,0.5909124612808228,0.1946628987789154,0.0,0.0,0.2789860963821411,41.54844665527344,25.0,2.4195053577423096,-6592.7333984375,135.8563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42852783203125,305.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1488352417945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983883827924728,0.2329175472259521,-0.0345291644334793,0.0,0.0001510488509666,0.0,0.0,9.740982055664062,0.0,0.0,0.0,0.2912047505378723,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156466588377952,-766.9547729492188,304.1552429199219,0.524382472038269,0.0526676960289478,0.0488539189100265,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652874454855,-581.2874145507812,301.0980834960937,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284648895263,-3068.07421875,304.1571350097656,0.9285613298416138,0.2782328426837921,0.1954021751880645,293.2428283691406,297.1499938964844,293.1499938964844,0.2633403241634369,-5218.10986328125,304.16192626953125,0.9990000128746032,0.3508602976799011,0.3321891725063324,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666617199778,-3353.946533203125,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272647321224212,0.9279688596725464,0.9279688596725464,1.0,1.0,-1.0267846584320068,0.4398282170295715,0.5869565010070801,0.1932176351547241,0.0,0.0,0.2745210826396942,37.86114501953125,25.0,-0.2556241452693939,-6514.490234375,127.56121826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.654296875,18000.0,0.0,0.0,0.1474268585443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949351578950882,0.2294286787509918,-0.0344935208559036,0.0,0.0001496195181971,0.0,0.0,9.565241813659668,0.0,0.0,0.0,0.2904984652996063,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156466588377952,-766.9547729492188,304.1552429199219,0.524382472038269,0.0526676960289478,0.0488539189100265,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652874454855,-581.2874145507812,301.0980834960937,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284648895263,-3068.07421875,304.1571350097656,0.9285613298416138,0.2782328426837921,0.1954021751880645,293.2428283691406,297.1499938964844,293.1499938964844,0.2633403241634369,-5218.10986328125,304.16192626953125,0.9990000128746032,0.3508602976799011,0.3321891725063324,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666617199778,-3353.946533203125,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835632324219,1.0,0.2272647321224212,0.9279688596725464,0.9279688596725464,1.0,1.0,-1.0267846584320068,0.4398282170295715,0.5869565010070801,0.1932176351547241,0.0,0.0,0.2745210826396942,37.86114501953125,25.0,-0.2556241452693939,-6514.490234375,127.56121826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.654296875,18000.0,0.0,0.0,0.1474268585443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949351578950882,0.2294286787509918,-0.0344935208559036,0.0,0.0001496195181971,0.0,0.0,9.565241813659668,0.0,0.0,0.0,0.2904984652996063,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148894526064395,-746.3115844726562,304.1547546386719,0.5263473987579346,0.0512867458164691,0.0475807189941406,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981310456991,-568.653564453125,300.9105529785156,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656924009323,-3049.813232421875,304.1572265625,0.9396357536315918,0.2768797278404236,0.1944010406732559,293.2312316894531,297.1499938964844,293.1499938964844,0.2527225911617279,-5044.2734375,304.1754150390625,0.9990000128746032,0.350833535194397,0.3209052383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479134351015,-3335.2080078125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.9278293251991272,0.9278293251991272,1.0,1.0,-1.0103355646133425,0.4322735965251922,0.5780619978904724,0.1899168342351913,0.0,0.0,0.2682744562625885,35.63583755493164,25.0,14.548725128173828,-6408.65625,119.72720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866027832031,305.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.1458170711994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909397691488266,0.2253985404968261,-0.0344587676227092,0.0,0.0001479858037782,0.0,0.0,9.366551399230955,0.0,0.0,0.0,0.2897030115127563,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148894526064395,-746.3115844726562,304.1547546386719,0.5263473987579346,0.0512867458164691,0.0475807189941406,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981310456991,-568.653564453125,300.9105529785156,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656924009323,-3049.813232421875,304.1572265625,0.9396357536315918,0.2768797278404236,0.1944010406732559,293.2312316894531,297.1499938964844,293.1499938964844,0.2527225911617279,-5044.2734375,304.1754150390625,0.9990000128746032,0.350833535194397,0.3209052383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479134351015,-3335.2080078125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984548330307,0.9278293251991272,0.9278293251991272,1.0,1.0,-1.0103355646133425,0.4322735965251922,0.5780619978904724,0.1899168342351913,0.0,0.0,0.2682744562625885,35.63583755493164,25.0,14.548725128173828,-6408.65625,119.72720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866027832031,305.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.1458170711994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909397691488266,0.2253985404968261,-0.0344587676227092,0.0,0.0001479858037782,0.0,0.0,9.366551399230955,0.0,0.0,0.0,0.2897030115127563,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139846503734588,-721.0562133789062,304.14019775390625,0.5256952047348022,0.050000000745058,0.0460619144141674,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416792675852,-556.255859375,300.7176818847656,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946235597133636,-3033.153564453125,304.15704345703125,0.9482859373092652,0.2755363583564758,0.193416878581047,293.2105407714844,297.1499938964844,293.1499938964844,0.2434044629335403,-4896.43212890625,304.1822509765625,0.9990000128746032,0.3529597520828247,0.3116243481636047,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428015753626,-3319.18896484375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.9277566075325012,0.9277566075325012,1.0,1.0,-0.9953507781028748,0.425400823354721,0.5699499845504761,0.1869342029094696,0.0,0.0,0.2610297799110412,33.90080261230469,25.0,5.223494052886963,-6287.49853515625,113.3647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.1438867300748825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855452209711074,0.21995510160923,-0.0344098843634128,0.0,0.0001460267376387,0.0,0.0,9.0995454788208,0.0,0.0,0.0,0.2886547744274139,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139846503734588,-721.0562133789062,304.14019775390625,0.5256952047348022,0.050000000745058,0.0460619144141674,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416792675852,-556.255859375,300.7176818847656,0.5254631042480469,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946235597133636,-3033.153564453125,304.15704345703125,0.9482859373092652,0.2755363583564758,0.193416878581047,293.2105407714844,297.1499938964844,293.1499938964844,0.2434044629335403,-4896.43212890625,304.1822509765625,0.9990000128746032,0.3529597520828247,0.3116243481636047,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428015753626,-3319.18896484375,303.1383361816406,0.5254631042480469,0.050000000745058,0.2298350781202316,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.9277566075325012,0.9277566075325012,1.0,1.0,-0.9953507781028748,0.425400823354721,0.5699499845504761,0.1869342029094696,0.0,0.0,0.2610297799110412,33.90080261230469,25.0,5.223494052886963,-6287.49853515625,113.3647689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.1438867300748825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855452209711074,0.21995510160923,-0.0344098843634128,0.0,0.0001460267376387,0.0,0.0,9.0995454788208,0.0,0.0,0.0,0.2886547744274139,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151301071047,-717.0866088867188,304.095947265625,0.5308968424797058,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943702831864,-544.0525512695312,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646781206131,-3016.319580078125,304.156982421875,0.9555410146713256,0.2738135159015655,0.192311093211174,293.1872253417969,297.1499938964844,293.1499938964844,0.2355061769485473,-4769.48193359375,304.1845703125,0.9990000128746032,0.356148213148117,0.3034417629241943,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493210032582,-3305.658447265625,303.1005249023437,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141587883234024,0.9276838898658752,0.9276838898658752,1.0,1.0,-0.9837146997451782,0.4201072454452514,0.5636074542999268,0.1845316141843795,0.0,0.0,0.2547892928123474,32.42632293701172,43.0,-1.2054580450057983,-6189.05859375,108.2868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,305.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.220703125,18000.0,0.0,0.0,0.1416508108377456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181005597114563,0.2153689563274383,-0.034363355487585,0.0,0.0001437575556337,0.0,0.0,8.874288558959961,0.0,0.0,0.0,0.2877510488033294,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151301071047,-717.0866088867188,304.095947265625,0.5308968424797058,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943702831864,-544.0525512695312,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646781206131,-3016.319580078125,304.156982421875,0.9555410146713256,0.2738135159015655,0.192311093211174,293.1872253417969,297.1499938964844,293.1499938964844,0.2355061769485473,-4769.48193359375,304.1845703125,0.9990000128746032,0.356148213148117,0.3034417629241943,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493210032582,-3305.658447265625,303.1005249023437,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141587883234024,0.9276838898658752,0.9276838898658752,1.0,1.0,-0.9837146997451782,0.4201072454452514,0.5636074542999268,0.1845316141843795,0.0,0.0,0.2547892928123474,32.42632293701172,43.0,-1.2054580450057983,-6189.05859375,108.2868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,305.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.220703125,18000.0,0.0,0.0,0.1416508108377456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181005597114563,0.2153689563274383,-0.034363355487585,0.0,0.0001437575556337,0.0,0.0,8.874288558959961,0.0,0.0,0.0,0.2877510488033294,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718766927719,-716.3104858398438,304.0745544433594,0.5293000340461731,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803861789405,-538.386474609375,300.4163818359375,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923933029174804,-3005.476318359375,304.15728759765625,0.9515259861946106,0.2727152109146118,0.1915667355060577,293.178466796875,297.1499938964844,293.1499938964844,0.2374373525381088,-4803.82958984375,304.1745910644531,0.9990000128746032,0.3574062287807464,0.3058014810085296,293.2541809082031,297.1499938964844,293.1499938964844,0.011519837193191,-3302.177490234375,303.0812683105469,0.5293000936508179,0.050000000745058,0.2296554893255233,291.19500732421875,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932373046875,1.0,0.2155188918113708,0.9276475310325624,0.9276475310325624,1.0,1.0,-0.9857681393623352,0.4211138486862182,0.5646542906761169,0.1847592145204544,0.0,0.0,0.2520337402820587,32.829200744628906,43.0,-10.474023818969728,-6159.78466796875,109.41549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,305.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1404592543840408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789433360099792,0.2132856547832489,-0.0343423224985599,0.0,0.0001425482914783,0.0,0.0,8.772634506225586,0.0,0.0,0.0,0.2873447239398956,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594388797879,-716.6168212890625,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767532594501,-533.4210205078125,300.31005859375,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917946487665176,-2998.268798828125,304.15704345703125,0.9421459436416626,0.2717747390270233,0.1908980756998062,293.1777648925781,297.1499938964844,293.1499938964844,0.2440385222434997,-4914.9072265625,304.1580505371094,0.9990000128746032,0.3571929335594177,0.3129270076751709,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114636719226,-3303.5009765625,303.0606689453125,0.524625301361084,0.050000000745058,0.2298759818077087,291.18194580078125,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1771850585937,1.0,0.2186538577079773,0.9276256561279296,0.9276256561279296,1.0,1.0,-0.9938876032829284,0.424907386302948,0.5689802169799805,0.1861658096313476,0.0,0.0,0.2511406540870666,34.09210586547852,46.0,-31.19711685180664,-6153.6455078125,113.3588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,305.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.833984375,18000.0,0.0,0.0,0.139272391796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775713711977005,0.2118947654962539,-0.0343233905732631,0.0,0.0001413437712471,0.0,0.0,8.702933311462402,0.0,0.0,0.0,0.2870648205280304,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367350980639,-717.3893432617188,304.01055908203125,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713333018124,-523.4364624023438,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910360753536224,-2989.478271484375,304.1559753417969,0.9266356825828552,0.2703668475151062,0.1898374706506729,293.1944580078125,297.1499938964844,293.1499938964844,0.2557002604007721,-5107.57568359375,304.1362609863281,0.9990000128746032,0.3531433641910553,0.3248421847820282,293.2562866210937,297.1499938964844,293.1499938964844,0.0114935422316193,-3306.54541015625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1457214355469,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1433410644531,1.0,0.223392516374588,0.9275819659233092,0.9275819659233092,1.0,1.0,-1.007561445236206,0.4312936067581177,0.5762678384780884,0.1885641515254974,0.0,0.0,0.2543701529502868,36.26728057861328,49.0,-36.2308235168457,-6200.3271484375,120.21109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532897949219,305.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.137160450220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178854689002037,0.2131691724061966,-0.0343144945800304,0.0,0.0001392004196532,0.0,0.0,8.755720138549805,0.0,0.0,0.0,0.2872240841388702,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367350980639,-717.3893432617188,304.01055908203125,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713333018124,-523.4364624023438,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910360753536224,-2989.478271484375,304.1559753417969,0.9266356825828552,0.2703668475151062,0.1898374706506729,293.1944580078125,297.1499938964844,293.1499938964844,0.2557002604007721,-5107.57568359375,304.1362609863281,0.9990000128746032,0.3531433641910553,0.3248421847820282,293.2562866210937,297.1499938964844,293.1499938964844,0.0114935422316193,-3306.54541015625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1457214355469,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1433410644531,1.0,0.223392516374588,0.9275819659233092,0.9275819659233092,1.0,1.0,-1.007561445236206,0.4312936067581177,0.5762678384780884,0.1885641515254974,0.0,0.0,0.2543701529502868,36.26728057861328,49.0,-36.2308235168457,-6200.3271484375,120.21109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532897949219,305.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.137160450220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178854689002037,0.2131691724061966,-0.0343144945800304,0.0,0.0001392004196532,0.0,0.0,8.755720138549805,0.0,0.0,0.0,0.2872240841388702,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137142688035964,-717.6382446289062,303.9732971191406,0.5087903141975403,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626560434699,-512.5001220703125,299.8724365234375,0.5087903141975403,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905114948749542,-2983.288818359375,304.1548767089844,0.9095419645309448,0.2694824934005737,0.1892924308776855,293.2221374511719,297.1499938964844,293.1499938964844,0.2611376643180847,-5194.158203125,304.133056640625,0.9927476048469543,0.346403568983078,0.3301061391830444,293.25848388671875,297.1499938964844,293.1499938964844,0.011459064669907,-3304.721923828125,302.9727478027344,0.5087903141975403,0.050000000745058,0.2307620495557785,291.1332092285156,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1331787109375,1.0,0.2283301204442978,0.927538275718689,0.927538275718689,1.0,1.0,-1.0141185522079468,0.4344017505645752,0.5797167420387268,0.1896013617515564,0.0,0.0,0.257606953382492,39.037715911865234,52.0,-14.401225090026855,-6237.759765625,126.53144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.798828125,18000.0,0.0,0.0,0.1356829851865768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811705529689788,0.2155029624700546,-0.034332413226366,0.0,0.0001377009757561,0.0,0.0,8.867049217224121,0.0,0.0,0.0,0.2876500785350799,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137142688035964,-717.6382446289062,303.9732971191406,0.5087903141975403,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626560434699,-512.5001220703125,299.8724365234375,0.5087903141975403,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905114948749542,-2983.288818359375,304.1548767089844,0.9095419645309448,0.2694824934005737,0.1892924308776855,293.2221374511719,297.1499938964844,293.1499938964844,0.2611376643180847,-5194.158203125,304.133056640625,0.9927476048469543,0.346403568983078,0.3301061391830444,293.25848388671875,297.1499938964844,293.1499938964844,0.011459064669907,-3304.721923828125,302.9727478027344,0.5087903141975403,0.050000000745058,0.2307620495557785,291.1332092285156,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1331787109375,1.0,0.2283301204442978,0.927538275718689,0.927538275718689,1.0,1.0,-1.0141185522079468,0.4344017505645752,0.5797167420387268,0.1896013617515564,0.0,0.0,0.257606953382492,39.037715911865234,52.0,-14.401225090026855,-6237.759765625,126.53144073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.798828125,18000.0,0.0,0.0,0.1356829851865768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811705529689788,0.2155029624700546,-0.034332413226366,0.0,0.0001377009757561,0.0,0.0,8.867049217224121,0.0,0.0,0.0,0.2876500785350799,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764571070671,-716.8988647460938,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477482371032,-500.3448486328125,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892628371715545,-2967.388671875,304.1553649902344,0.8911461234092712,0.2681533694267273,0.1885377466678619,293.2355041503906,297.1499938964844,293.1499938964844,0.2564533054828644,-5115.8046875,304.146240234375,0.9731341600418092,0.3418332636356354,0.3252635598182678,293.260986328125,297.1499938964844,293.1499938964844,0.0114067075774073,-3297.205078125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502380371094,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1522827148437,1.0,0.2329348474740982,0.9272067546844482,0.9272067546844482,1.0,1.0,-1.0085031986236572,0.4319294393062591,0.5765737295150757,0.1881709992885589,0.0,0.0,0.2566439807415008,42.53747177124024,55.0,15.314173698425291,-6209.21826171875,131.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,305.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.134750634431839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815111637115478,0.2158581018447876,-0.0343469344079494,0.0,0.0001367547665722,0.0,0.0,8.889069557189941,0.0,0.0,0.0,0.2877510190010071,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764571070671,-716.8988647460938,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477482371032,-500.3448486328125,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892628371715545,-2967.388671875,304.1553649902344,0.8911461234092712,0.2681533694267273,0.1885377466678619,293.2355041503906,297.1499938964844,293.1499938964844,0.2564533054828644,-5115.8046875,304.146240234375,0.9731341600418092,0.3418332636356354,0.3252635598182678,293.260986328125,297.1499938964844,293.1499938964844,0.0114067075774073,-3297.205078125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502380371094,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1522827148437,1.0,0.2329348474740982,0.9272067546844482,0.9272067546844482,1.0,1.0,-1.0085031986236572,0.4319294393062591,0.5765737295150757,0.1881709992885589,0.0,0.0,0.2566439807415008,42.53747177124024,55.0,15.314173698425291,-6209.21826171875,131.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323486328125,305.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.134750634431839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815111637115478,0.2158581018447876,-0.0343469344079494,0.0,0.0001367547665722,0.0,0.0,8.889069557189941,0.0,0.0,0.0,0.2877510190010071,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136303501203656,-716.22900390625,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345619805157,-488.1263427734375,299.4382629394531,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879981160163879,-2951.446044921875,304.1556701660156,0.8756168484687805,0.2666751742362976,0.1876219809055328,293.23956298828125,297.1499938964844,293.1499938964844,0.2536023557186126,-5068.7265625,304.1521301269531,0.9548949003219604,0.3388313949108124,0.3223020732402801,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589419052004,-3291.49365234375,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581726074219,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.158447265625,1.0,0.2373887002468109,0.9268752336502076,0.9268752336502076,1.0,1.0,-1.0049185752868652,0.4304054379463196,0.5745131373405457,0.1871041506528854,0.0,0.0,0.2548606693744659,45.86073303222656,58.0,8.977161407470703,-6156.0478515625,135.99307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1340935081243515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801532208919525,0.2144919782876968,-0.0343387573957443,0.0,0.0001360878668492,0.0,0.0,8.824758529663086,0.0,0.0,0.0,0.2875163853168487,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136303501203656,-716.22900390625,303.9031982421875,0.4915243685245514,0.050000000745058,0.0464570075273513,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345619805157,-488.1263427734375,299.4382629394531,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879981160163879,-2951.446044921875,304.1556701660156,0.8756168484687805,0.2666751742362976,0.1876219809055328,293.23956298828125,297.1499938964844,293.1499938964844,0.2536023557186126,-5068.7265625,304.1521301269531,0.9548949003219604,0.3388313949108124,0.3223020732402801,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589419052004,-3291.49365234375,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581726074219,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.158447265625,1.0,0.2373887002468109,0.9268752336502076,0.9268752336502076,1.0,1.0,-1.0049185752868652,0.4304054379463196,0.5745131373405457,0.1871041506528854,0.0,0.0,0.2548606693744659,45.86073303222656,58.0,8.977161407470703,-6156.0478515625,135.99307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1340935081243515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801532208919525,0.2144919782876968,-0.0343387573957443,0.0,0.0001360878668492,0.0,0.0,8.824758529663086,0.0,0.0,0.0,0.2875163853168487,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136032430455088,-715.85986328125,303.8812561035156,0.4880163669586181,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285560511052,-481.95904541015625,299.3250427246094,0.4880163669586181,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873874515295028,-2943.781494140625,304.1557312011719,0.8685977458953857,0.2659243941307068,0.1871490031480789,293.2402038574219,297.1499938964844,293.1499938964844,0.2524790465831756,-5050.3955078125,304.1537780761719,0.9461484551429749,0.337573379278183,0.3211228549480438,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362409174442,-3289.059814453125,302.86163330078125,0.4880163669586181,0.050000000745058,0.2323719561100006,291.1592712402344,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1595153808594,1.0,0.239568755030632,0.926709532737732,0.926709532737732,1.0,1.0,-1.0034596920013428,0.4298002123832702,0.5736595392227173,0.1866278201341629,0.0,0.0,0.2541297376155853,47.49298095703125,58.0,6.388355255126953,-6134.1982421875,138.4153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,305.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1338339895009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796421855688095,0.2139757871627807,-0.0343336090445518,0.0,0.0001358244917355,0.0,0.0,8.799619674682617,0.0,0.0,0.0,0.2874155640602112,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135728269815444,-715.4169311523438,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230097293853,-475.7317810058594,299.2106628417969,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867769956588745,-2936.119873046875,304.15582275390625,0.8619996905326843,0.2651722133159637,0.1866735517978668,293.2403869628906,297.1499938964844,293.1499938964844,0.2514384388923645,-5033.50927734375,304.15496826171875,0.9376498460769652,0.3363951742649078,0.3200415968894958,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132139667868,-3286.577880859375,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.16021728515625,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1603698730469,1.0,0.24172043800354,0.9266401529312134,0.9266401529312134,1.0,1.0,-1.0021119117736816,0.4292510747909546,0.572860836982727,0.1861711740493774,0.0,0.0,0.2533539533615112,49.11507797241211,61.0,4.410269260406494,-6112.92822265625,140.84115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1336155831813812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791196912527084,0.2134483605623245,-0.0343286804854869,0.0,0.0001356028369627,0.0,0.0,8.774100303649902,0.0,0.0,0.0,0.2873136401176452,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135056329891085,-714.4085083007812,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.006113015115261,-463.097900390625,298.97821044921875,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855767220258712,-2921.068359375,304.1558837890625,0.8499041795730591,0.2636680901050567,0.1857212632894516,293.24005126953125,297.1499938964844,293.1499938964844,0.2495103925466537,-5002.42724609375,304.156494140625,0.921597957611084,0.3341704308986664,0.3180378079414367,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669030204415,-3281.67626953125,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.1607360839844,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.16070556640625,1.0,0.2459431886672973,0.926501452922821,0.926501452922821,1.0,1.0,-0.9995989799499512,0.4282426238059997,0.5713563561439514,0.1852809786796569,0.0,0.0,0.2518715858459472,52.34135055541992,49.0,1.260804533958435,-6072.59716796875,145.68919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,305.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1332745999097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780770421028137,0.2123958021402359,-0.0343187525868415,0.0,0.0001352567633148,0.0,0.0,8.7232027053833,0.0,0.0,0.0,0.2871115207672119,4.0,0.0,1.0
