time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135056329891085,-714.4085083007812,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.006113015115261,-463.097900390625,298.97821044921875,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855767220258712,-2921.068359375,304.1558837890625,0.8499041795730591,0.2636680901050567,0.1857212632894516,293.24005126953125,297.1499938964844,293.1499938964844,0.2495103925466537,-5002.42724609375,304.156494140625,0.921597957611084,0.3341704308986664,0.3180378079414367,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669030204415,-3281.67626953125,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.1607360839844,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.16070556640625,1.0,0.2459431886672973,0.926501452922821,0.926501452922821,1.0,1.0,-0.9995989799499512,0.4282426238059997,0.5713563561439514,0.1852809786796569,0.0,0.0,0.2518715858459472,52.34135055541992,49.0,1.260804533958435,-6072.59716796875,145.68919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,305.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1332745999097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780770421028137,0.2123958021402359,-0.0343187525868415,0.0,0.0001352567633148,0.0,0.0,8.7232027053833,0.0,0.0,0.0,0.2871115207672119,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133634330704808,-711.0991821289062,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832336217164,-448.7654724121094,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.184253454208374,-2904.406494140625,304.1561279296875,0.8497044444084167,0.2621911764144897,0.1846720576286316,293.2391967773437,297.1499938964844,293.1499938964844,0.2475281059741974,-4970.55078125,304.1576232910156,0.9210731983184814,0.3320599794387817,0.3160074949264526,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679965630173,-3266.730224609375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1615905761719,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.16192626953125,1.0,0.2443851381540298,0.9263628125190736,0.9263628125190736,1.0,1.0,-0.9957653284072876,0.4266347289085388,0.5691305994987488,0.1841174364089965,0.0,0.0,0.2503028810024261,51.85477828979492,37.0,2.3385188579559326,-6032.3984375,143.87391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.890625,18000.0,0.0,0.0,0.1330198794603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770594418048858,0.2113687694072723,-0.0343093276023864,0.0,0.0001349982630927,0.0,0.0,8.67374324798584,0.0,0.0,0.0,0.2869141697883606,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133634330704808,-711.0991821289062,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832336217164,-448.7654724121094,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.184253454208374,-2904.406494140625,304.1561279296875,0.8497044444084167,0.2621911764144897,0.1846720576286316,293.2391967773437,297.1499938964844,293.1499938964844,0.2475281059741974,-4970.55078125,304.1576232910156,0.9210731983184814,0.3320599794387817,0.3160074949264526,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679965630173,-3266.730224609375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1615905761719,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.16192626953125,1.0,0.2443851381540298,0.9263628125190736,0.9263628125190736,1.0,1.0,-0.9957653284072876,0.4266347289085388,0.5691305994987488,0.1841174364089965,0.0,0.0,0.2503028810024261,51.85477828979492,37.0,2.3385188579559326,-6032.3984375,143.87391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.890625,18000.0,0.0,0.0,0.1330198794603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770594418048858,0.2113687694072723,-0.0343093276023864,0.0,0.0001349982630927,0.0,0.0,8.67374324798584,0.0,0.0,0.0,0.2869141697883606,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718991324305,-706.0834350585938,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411391124129,-433.13916015625,298.5033569335937,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827564090490341,-2885.464111328125,304.1565856933594,0.8592705726623535,0.2606120109558105,0.1835097521543502,293.23797607421875,297.1499938964844,293.1499938964844,0.2454617172479629,-4937.3193359375,304.1585388183594,0.9334135055541992,0.3300502598285675,0.3139568567276001,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274674370884,-3243.364501953125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1650390625,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654968261719,1.0,0.2387486100196838,0.9262176156044006,0.9262176156044006,1.0,1.0,-0.990819215774536,0.424526035785675,0.5662931799888611,0.1827156096696853,0.0,0.0,0.2480804771184921,48.3548469543457,25.0,4.4316911697387695,-5985.97802734375,136.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,305.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.1327831596136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756694763898849,0.2099675983190536,-0.0342981182038784,0.0,0.0001347580255242,0.0,0.0,8.607090950012207,0.0,0.0,0.0,0.2866529822349548,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718991324305,-706.0834350585938,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411391124129,-433.13916015625,298.5033569335937,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827564090490341,-2885.464111328125,304.1565856933594,0.8592705726623535,0.2606120109558105,0.1835097521543502,293.23797607421875,297.1499938964844,293.1499938964844,0.2454617172479629,-4937.3193359375,304.1585388183594,0.9334135055541992,0.3300502598285675,0.3139568567276001,293.27349853515625,297.1499938964844,293.1499938964844,0.0110274674370884,-3243.364501953125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1650390625,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654968261719,1.0,0.2387486100196838,0.9262176156044006,0.9262176156044006,1.0,1.0,-0.990819215774536,0.424526035785675,0.5662931799888611,0.1827156096696853,0.0,0.0,0.2480804771184921,48.3548469543457,25.0,4.4316911697387695,-5985.97802734375,136.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,305.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.1327831596136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756694763898849,0.2099675983190536,-0.0342981182038784,0.0,0.0001347580255242,0.0,0.0,8.607090950012207,0.0,0.0,0.0,0.2866529822349548,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130014223977923,-701.3786010742188,303.66534423828125,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434039629995,-420.0372924804688,298.3104553222656,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813753992319107,-2867.937255859375,304.1571655273437,0.873474657535553,0.2592220902442932,0.1824329048395156,293.2367858886719,297.1499938964844,293.1499938964844,0.2437941581010818,-4910.5146484375,304.1590576171875,0.9512034058570862,0.3285035789012909,0.312318354845047,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969258144497,-3220.81884765625,302.6576538085937,0.4949476420879364,0.050000000745058,0.2317741066217422,291.1683044433594,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1688232421875,1.0,0.2319476306438446,0.9261014461517334,0.9261014461517334,1.0,1.0,-0.986220359802246,0.422551155090332,0.5636692047119141,0.1814571470022201,0.0,0.0,0.2458692342042923,44.07350158691406,25.0,5.432885646820068,-5944.626953125,128.3809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,305.1058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1325524300336837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742674708366394,0.2085540443658828,-0.0342865698039531,0.0,0.0001345238706562,0.0,0.0,8.539911270141602,0.0,0.0,0.0,0.2863899171352386,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129570746794343,-700.128662109375,303.6560974121094,0.4977717697620392,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938077762722,-416.7060852050781,298.261962890625,0.4977717697620392,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810181140899658,-2863.400146484375,304.15728759765625,0.8780555129051208,0.2588721215724945,0.1821543276309967,293.2364807128906,297.1499938964844,293.1499938964844,0.2433770895004272,-4903.8115234375,304.1591491699219,0.9566069841384888,0.3281244337558746,0.311909943819046,293.2753295898437,297.1499938964844,293.1499938964844,0.0108625749126076,-3214.7919921875,302.6482238769531,0.4977717697620392,0.050000000745058,0.2315471619367599,291.1691589355469,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.169677734375,1.0,0.2299792170524597,0.9260724186897278,0.9260724186897278,1.0,1.0,-0.9850113987922668,0.4220311343669891,0.5629802942276001,0.1811296790838241,0.0,0.0,0.2452553808689117,42.846946716308594,25.0,5.583484172821045,-5933.79736328125,126.03500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.1324841082096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173877865076065,0.2081612050533294,-0.0342833325266838,0.0,0.0001344545307802,0.0,0.0,8.521256446838379,0.0,0.0,0.0,0.2863168120384216,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128612266853451,-697.46240234375,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742222324013,-408.6168518066406,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801501959562301,-2852.38671875,304.15753173828125,0.8869397640228271,0.2579942345619201,0.1814783215522766,293.2356872558594,297.1499938964844,293.1499938964844,0.2423740178346634,-4887.71240234375,304.1593017578125,0.9665979743003844,0.3271849751472473,0.3109303116798401,293.2760925292969,297.1499938964844,293.1499938964844,0.0107875680550932,-3201.769287109375,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.17120361328125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.171630859375,1.0,0.2264795899391174,0.9259998202323914,0.9259998202323914,1.0,1.0,-0.9823083281517028,0.4208786189556122,0.5614296793937683,0.1803710758686065,0.0,0.0,0.2436334490776062,40.55708694458008,25.0,5.321300029754639,-5906.8056640625,121.56619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25408935546875,305.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1322899758815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728396862745285,0.2071142941713333,-0.0342746116220951,0.0,0.000134257497848,0.0,0.0,8.471567153930664,0.0,0.0,0.0,0.2861221134662628,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127745913341641,-695.0745239257812,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579526625573,-400.6728210449219,298.017333984375,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793029755353927,-2841.646240234375,304.15771484375,0.8947187066078186,0.2571116685867309,0.1808111071586609,293.2348937988281,297.1499938964844,293.1499938964844,0.2414081245660781,-4872.23388671875,304.15936279296875,0.9747760891914368,0.3262527585029602,0.3099758327007293,293.27685546875,297.1499938964844,293.1499938964844,0.0107190068811178,-3189.962890625,302.60107421875,0.5085803866386414,0.050000000745058,0.2307765483856201,291.1726379394531,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728820800781,1.0,0.2233822792768478,0.9259471893310548,0.9259471893310548,1.0,1.0,-0.9797723293304444,0.4198033809661865,0.5599689483642578,0.1796470433473587,0.0,0.0,0.2419767528772354,38.66680145263672,25.0,4.176408767700195,-5879.96875,117.82505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,305.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1320580095052719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717486828565597,0.206013798713684,-0.0342651195824146,0.0,0.0001340220915153,0.0,0.0,8.419297218322754,0.0,0.0,0.0,0.2859170734882355,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188620924949,-690.8236083984375,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316929653286,-384.9793701171875,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776461154222488,-2820.651611328125,304.15789794921875,0.9082460999488832,0.2553333342075348,0.1794890910387039,293.2334289550781,297.1499938964844,293.1499938964844,0.239550694823265,-4842.4970703125,304.1593322753906,0.9875702857971193,0.3244037628173828,0.3081128895282745,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940923094749,-3168.626220703125,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182329595088958,0.925841987133026,0.925841987133026,1.0,1.0,-0.9750067591667176,0.4177947640419006,0.5572119355201721,0.178259328007698,0.0,0.0,0.2386842519044876,35.63402557373047,25.0,2.0905568599700928,-5829.0146484375,111.70628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.1314716935157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695765107870102,0.2038218677043914,-0.03424534201622,0.0,0.0001334270491497,0.0,0.0,8.315130233764648,0.0,0.0,0.0,0.2855059802532196,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188620924949,-690.8236083984375,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316929653286,-384.9793701171875,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776461154222488,-2820.651611328125,304.15789794921875,0.9082460999488832,0.2553333342075348,0.1794890910387039,293.2334289550781,297.1499938964844,293.1499938964844,0.239550694823265,-4842.4970703125,304.1593322753906,0.9875702857971193,0.3244037628173828,0.3081128895282745,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940923094749,-3168.626220703125,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182329595088958,0.925841987133026,0.925841987133026,1.0,1.0,-0.9750067591667176,0.4177947640419006,0.5572119355201721,0.178259328007698,0.0,0.0,0.2386842519044876,35.63402557373047,25.0,2.0905568599700928,-5829.0146484375,111.70628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.1314716935157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695765107870102,0.2038218677043914,-0.03424534201622,0.0,0.0001334270491497,0.0,0.0,8.315130233764648,0.0,0.0,0.0,0.2855059802532196,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796694144606,-687.0520629882812,303.520751953125,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114556655287,-369.3924865722656,297.515869140625,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116219520568,-2799.92333984375,304.1579895019531,0.919954001903534,0.2535349428653717,0.1781757175922393,293.2320251464844,297.1499938964844,293.1499938964844,0.2377504408359527,-4813.685546875,304.15924072265625,0.9966643452644348,0.322571188211441,0.3062960207462311,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806730523705,-3149.34765625,302.5052490234375,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837775707245,0.9257367253303528,0.9257367253303528,1.0,1.0,-0.970542311668396,0.4159247875213623,0.5546175837516785,0.1769335865974426,0.0,0.0,0.2353709191083908,33.359615325927734,25.0,0.9120542407035828,-5780.73291015625,106.96179962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.1307239383459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674228608608245,0.2016485184431076,-0.034225657582283,0.0,0.0001326681813225,0.0,0.0,8.212206840515137,0.0,0.0,0.0,0.2850992083549499,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796694144606,-687.0520629882812,303.520751953125,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114556655287,-369.3924865722656,297.515869140625,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116219520568,-2799.92333984375,304.1579895019531,0.919954001903534,0.2535349428653717,0.1781757175922393,293.2320251464844,297.1499938964844,293.1499938964844,0.2377504408359527,-4813.685546875,304.15924072265625,0.9966643452644348,0.322571188211441,0.3062960207462311,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806730523705,-3149.34765625,302.5052490234375,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837775707245,0.9257367253303528,0.9257367253303528,1.0,1.0,-0.970542311668396,0.4159247875213623,0.5546175837516785,0.1769335865974426,0.0,0.0,0.2353709191083908,33.359615325927734,25.0,0.9120542407035828,-5780.73291015625,106.96179962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.1307239383459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674228608608245,0.2016485184431076,-0.034225657582283,0.0,0.0001326681813225,0.0,0.0,8.212206840515137,0.0,0.0,0.0,0.2850992083549499,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543301597237,-683.6575317382812,303.4760131835937,0.5320806503295898,0.050000000745058,0.0459504574537277,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964477419853,-353.8653564453125,297.2597961425781,0.5320806503295898,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743533015251159,-2778.829833984375,304.1580810546875,0.9277224540710448,0.2516666054725647,0.1768551170825958,293.2290954589844,297.1499938964844,293.1499938964844,0.233517587184906,-4743.55859375,304.1634521484375,0.9990000128746032,0.3210799396038055,0.3017185628414154,293.281005859375,297.1499938964844,293.1499938964844,0.0103772319853305,-3131.71240234375,302.4568176269531,0.5320806503295898,0.050000000745058,0.2295320481061935,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766662597656,1.0,0.2108944207429886,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.9631207585334778,0.4127103388309479,0.5504103899002075,0.1750241816043853,0.0,0.0,0.2318542450666427,31.81538200378418,25.0,4.266584873199463,-5727.02099609375,102.81694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,305.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1298205554485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652431339025497,0.199449360370636,-0.0342062190175056,0.0,0.0001317513670073,0.0,0.0,8.10863971710205,0.0,0.0,0.0,0.284690111875534,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543301597237,-683.6575317382812,303.4760131835937,0.5320806503295898,0.050000000745058,0.0459504574537277,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964477419853,-353.8653564453125,297.2597961425781,0.5320806503295898,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743533015251159,-2778.829833984375,304.1580810546875,0.9277224540710448,0.2516666054725647,0.1768551170825958,293.2290954589844,297.1499938964844,293.1499938964844,0.233517587184906,-4743.55859375,304.1634521484375,0.9990000128746032,0.3210799396038055,0.3017185628414154,293.281005859375,297.1499938964844,293.1499938964844,0.0103772319853305,-3131.71240234375,302.4568176269531,0.5320806503295898,0.050000000745058,0.2295320481061935,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766662597656,1.0,0.2108944207429886,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.9631207585334778,0.4127103388309479,0.5504103899002075,0.1750241816043853,0.0,0.0,0.2318542450666427,31.81538200378418,25.0,4.266584873199463,-5727.02099609375,102.81694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,305.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1298205554485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652431339025497,0.199449360370636,-0.0342062190175056,0.0,0.0001317513670073,0.0,0.0,8.10863971710205,0.0,0.0,0.0,0.284690111875534,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319776564836,-680.2017822265625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815706692636,-337.9904479980469,297.00341796875,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954975605011,-2753.714111328125,304.1586608886719,0.9319730997085572,0.2494597434997558,0.1753591299057006,293.2200012207031,297.1499938964844,293.1499938964844,0.2275830805301666,-4646.6875,304.1687316894531,0.9990000128746032,0.3209071755409241,0.2956747710704803,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763921022415,-3113.804931640625,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18408203125,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849670410156,1.0,0.2081029564142227,0.9255419969558716,0.9255419969558716,1.0,1.0,-0.9536522030830384,0.4085779786109924,0.5450742244720459,0.1726908534765243,0.0,0.0,0.2267868667840957,30.7407341003418,25.0,9.01761245727539,-5656.68798828125,99.09288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,305.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.1287256926298141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623167842626571,0.1965004801750183,-0.0341836959123611,0.0,0.0001306402118643,0.0,0.0,7.971739768981934,0.0,0.0,0.0,0.2841578423976898,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319776564836,-680.2017822265625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815706692636,-337.9904479980469,297.00341796875,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954975605011,-2753.714111328125,304.1586608886719,0.9319730997085572,0.2494597434997558,0.1753591299057006,293.2200012207031,297.1499938964844,293.1499938964844,0.2275830805301666,-4646.6875,304.1687316894531,0.9990000128746032,0.3209071755409241,0.2956747710704803,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763921022415,-3113.804931640625,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18408203125,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849670410156,1.0,0.2081029564142227,0.9255419969558716,0.9255419969558716,1.0,1.0,-0.9536522030830384,0.4085779786109924,0.5450742244720459,0.1726908534765243,0.0,0.0,0.2267868667840957,30.7407341003418,25.0,9.01761245727539,-5656.68798828125,99.09288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,305.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.1287256926298141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623167842626571,0.1965004801750183,-0.0341836959123611,0.0,0.0001306402118643,0.0,0.0,7.971739768981934,0.0,0.0,0.0,0.2841578423976898,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747907251119,-678.6129760742188,303.4096069335937,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761654429137,-330.12945556640625,296.8730773925781,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713483333587646,-2740.280517578125,304.15899658203125,0.933477222919464,0.2482990324497223,0.1745320856571197,293.2145080566406,297.1499938964844,293.1499938964844,0.2250451743602752,-4605.15625,304.169921875,0.9990000128746032,0.3211005926132202,0.2930608689785003,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288555353879,-3105.482177734375,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867370605469,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.1871643066406,1.0,0.2068750411272049,0.92549329996109,0.92549329996109,1.0,1.0,-0.9493919610977172,0.4067284166812897,0.54266357421875,0.1716219633817672,0.0,0.0,0.2240576148033142,30.27998161315918,25.0,6.978331089019775,-5619.16552734375,97.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,305.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.1280874758958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606185734272003,0.194788247346878,-0.0341696739196777,0.0,0.0001299924915656,0.0,0.0,7.892186641693115,0.0,0.0,0.0,0.2838493883609772,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205765753984,-677.143798828125,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707970038056,-322.23492431640625,296.7408142089844,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704026907682418,-2728.193359375,304.1590881347656,0.9348796010017396,0.2472968697547912,0.1737690418958664,293.2095642089844,297.1499938964844,293.1499938964844,0.2227260470390319,-4567.2939453125,304.1705017089844,0.9990000128746032,0.3212572336196899,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831778883934,-3097.655029296875,302.3614807128906,0.5399894118309021,0.050000000745058,0.2292044311761856,291.18756103515625,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1874694824219,1.0,0.2057437598705291,0.9254764914512634,0.9254764914512634,1.0,1.0,-0.9454652070999146,0.4050313830375671,0.5404338240623474,0.1706234514713287,0.0,0.0,0.2214636951684951,29.85840606689453,25.0,3.480852127075196,-5583.83447265625,95.98920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,305.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48828125,18000.0,0.0,0.0,0.1273898035287857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589681655168533,0.1931232064962387,-0.0341550447046756,0.0,0.0001292844535782,0.0,0.0,7.814666271209717,0.0,0.0,0.0,0.2835462391376495,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120184039697051,-674.4367065429688,303.3431701660156,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609090261161,-306.3798828125,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688132137060165,-2707.96484375,304.15869140625,0.9374958276748656,0.2454996854066848,0.1724581867456436,293.20123291015625,297.1499938964844,293.1499938964844,0.2186456024646759,-4500.83251953125,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863786518573761,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957779213786,-3082.949951171875,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.1856689453125,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.1852722167969,1.0,0.2037450224161148,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385545253753662,0.4020636677742004,0.5364908576011658,0.1688263118267059,0.0,0.0,0.2168117761611938,29.118555068969727,25.0,-1.7100263833999634,-5521.58642578125,93.41317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,304.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1258459091186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560224145650863,0.1901498436927795,-0.0341274291276931,0.0,0.0001277176052099,0.0,0.0,7.6762189865112305,0.0,0.0,0.0,0.2829995155334472,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120184039697051,-674.4367065429688,303.3431701660156,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609090261161,-306.3798828125,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688132137060165,-2707.96484375,304.15869140625,0.9374958276748656,0.2454996854066848,0.1724581867456436,293.20123291015625,297.1499938964844,293.1499938964844,0.2186456024646759,-4500.83251953125,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863786518573761,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957779213786,-3082.949951171875,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.1856689453125,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.1852722167969,1.0,0.2037450224161148,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385545253753662,0.4020636677742004,0.5364908576011658,0.1688263118267059,0.0,0.0,0.2168117761611938,29.118555068969727,25.0,-1.7100263833999634,-5521.58642578125,93.41317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,304.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1258459091186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560224145650863,0.1901498436927795,-0.0341274291276931,0.0,0.0001277176052099,0.0,0.0,7.6762189865112305,0.0,0.0,0.0,0.2829995155334472,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207752868533,-671.858154296875,303.2990417480469,0.545942485332489,0.050000000745058,0.0458397306501865,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515991669148,-290.37628173828125,296.19757080078125,0.545942485332489,0.050000000745058,0.0482714436948299,293.21954345703125,297.1499938964844,293.1499938964844,0.1673411726951599,-2689.21875,304.15826416015625,0.9394736886024476,0.2437672913074493,0.1712295114994049,293.19464111328125,297.1499938964844,293.1499938964844,0.2152101546525955,-4444.97509765625,304.1693420410156,0.9990000128746032,0.3214862942695617,0.282782107591629,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108934566378,-3068.67626953125,302.26300048828125,0.545942485332489,0.050000000745058,0.2289789468050003,291.1826477050781,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1822204589844,1.0,0.2020438909530639,0.9254093170166016,0.9254093170166016,1.0,1.0,-0.9325895309448242,0.3995212614536285,0.5330682992935181,0.1672346442937851,0.0,0.0,0.2126569598913192,28.50127601623535,25.0,-3.842659950256348,-5466.88818359375,91.2498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,304.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.162109375,18000.0,0.0,0.0,0.1241728886961937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534547507762909,0.187558114528656,-0.0341033563017845,0.0,0.000126019687741,0.0,0.0,7.556118965148926,0.0,0.0,0.0,0.2825245857238769,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207752868533,-671.858154296875,303.2990417480469,0.545942485332489,0.050000000745058,0.0458397306501865,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515991669148,-290.37628173828125,296.19757080078125,0.545942485332489,0.050000000745058,0.0482714436948299,293.21954345703125,297.1499938964844,293.1499938964844,0.1673411726951599,-2689.21875,304.15826416015625,0.9394736886024476,0.2437672913074493,0.1712295114994049,293.19464111328125,297.1499938964844,293.1499938964844,0.2152101546525955,-4444.97509765625,304.1693420410156,0.9990000128746032,0.3214862942695617,0.282782107591629,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108934566378,-3068.67626953125,302.26300048828125,0.545942485332489,0.050000000745058,0.2289789468050003,291.1826477050781,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1822204589844,1.0,0.2020438909530639,0.9254093170166016,0.9254093170166016,1.0,1.0,-0.9325895309448242,0.3995212614536285,0.5330682992935181,0.1672346442937851,0.0,0.0,0.2126569598913192,28.50127601623535,25.0,-3.842659950256348,-5466.88818359375,91.2498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,304.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.162109375,18000.0,0.0,0.0,0.1241728886961937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534547507762909,0.187558114528656,-0.0341033563017845,0.0,0.000126019687741,0.0,0.0,7.556118965148926,0.0,0.0,0.0,0.2825245857238769,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263717740774,-669.3530883789062,303.25506591796875,0.5482882857322693,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421684686094,-274.187744140625,295.9197082519531,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658935993909835,-2670.733642578125,304.1579284667969,0.9407558441162108,0.2420419305562973,0.1700141727924347,293.1895751953125,297.1499938964844,293.1499938964844,0.2123260796070099,-4398.12939453125,304.1676940917969,0.9990000128746032,0.3213851153850555,0.2797672748565674,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274981766939,-3054.564453125,302.2129821777344,0.5482882857322693,0.050000000745058,0.22889444231987,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.17901611328125,1.0,0.2005911916494369,0.9253779053688048,0.9253779053688048,1.0,1.0,-0.9273691773414612,0.3973110914230346,0.5300580859184265,0.1658105254173278,0.0,0.0,0.2089473754167556,27.98741340637207,25.0,-4.442038059234619,-5417.26513671875,89.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51708984375,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1224436983466148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511943638324737,0.1852767169475555,-0.0340823493897914,0.0,0.0001242647849721,0.0,0.0,7.450909614562988,0.0,0.0,0.0,0.2821091711521148,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263717740774,-669.3530883789062,303.25506591796875,0.5482882857322693,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421684686094,-274.187744140625,295.9197082519531,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658935993909835,-2670.733642578125,304.1579284667969,0.9407558441162108,0.2420419305562973,0.1700141727924347,293.1895751953125,297.1499938964844,293.1499938964844,0.2123260796070099,-4398.12939453125,304.1676940917969,0.9990000128746032,0.3213851153850555,0.2797672748565674,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274981766939,-3054.564453125,302.2129821777344,0.5482882857322693,0.050000000745058,0.22889444231987,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.17901611328125,1.0,0.2005911916494369,0.9253779053688048,0.9253779053688048,1.0,1.0,-0.9273691773414612,0.3973110914230346,0.5300580859184265,0.1658105254173278,0.0,0.0,0.2089473754167556,27.98741340637207,25.0,-4.442038059234619,-5417.26513671875,89.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51708984375,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1224436983466148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511943638324737,0.1852767169475555,-0.0340823493897914,0.0,0.0001242647849721,0.0,0.0,7.450909614562988,0.0,0.0,0.0,0.2821091711521148,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344437167048,-666.8923950195312,303.21124267578125,0.5502719283103943,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321119215339,-257.7986145019531,295.63800048828125,0.5502719283103943,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644497364759445,-2652.239990234375,304.1576843261719,0.9414101243019104,0.2403129786252975,0.1687996685504913,293.18585205078125,297.1499938964844,293.1499938964844,0.2099050283432006,-4358.8212890625,304.16583251953125,0.9990000128746032,0.3211417496204376,0.2772406935691833,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450127989053,-3040.471435546875,302.1624450683594,0.5502719283103943,0.050000000745058,0.2288247495889663,291.1763916015625,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1759948730469,1.0,0.1993468105792999,0.9253464937210084,0.9253464937210084,1.0,1.0,-0.922760844230652,0.3953713774681091,0.5273894667625427,0.1645296663045883,0.0,0.0,0.2056383043527603,27.559734344482425,25.0,-4.307004928588867,-5371.478515625,87.85567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,304.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1207245215773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492066234350204,0.1832706332206726,-0.0340640135109424,0.0,0.0001225200394401,0.0,0.0,7.358784675598144,0.0,0.0,0.0,0.2817458808422088,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344437167048,-666.8923950195312,303.21124267578125,0.5502719283103943,0.050000000745058,0.0458088628947734,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321119215339,-257.7986145019531,295.63800048828125,0.5502719283103943,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644497364759445,-2652.239990234375,304.1576843261719,0.9414101243019104,0.2403129786252975,0.1687996685504913,293.18585205078125,297.1499938964844,293.1499938964844,0.2099050283432006,-4358.8212890625,304.16583251953125,0.9990000128746032,0.3211417496204376,0.2772406935691833,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450127989053,-3040.471435546875,302.1624450683594,0.5502719283103943,0.050000000745058,0.2288247495889663,291.1763916015625,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1759948730469,1.0,0.1993468105792999,0.9253464937210084,0.9253464937210084,1.0,1.0,-0.922760844230652,0.3953713774681091,0.5273894667625427,0.1645296663045883,0.0,0.0,0.2056383043527603,27.559734344482425,25.0,-4.307004928588867,-5371.478515625,87.85567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,304.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1207245215773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492066234350204,0.1832706332206726,-0.0340640135109424,0.0,0.0001225200394401,0.0,0.0,7.358784675598144,0.0,0.0,0.0,0.2817458808422088,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892708465456,-665.674072265625,303.1893920898437,0.5511415004730225,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266894657164,-249.52447509765625,295.4957275390625,0.5511415004730225,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637271344661712,-2642.96435546875,304.1575927734375,0.9415253400802612,0.2394461631774902,0.1681916564702987,293.1844177246094,297.1499938964844,293.1499938964844,0.2088468819856643,-4341.6435546875,304.1648864746094,0.9990000128746032,0.3209665417671203,0.2761375308036804,293.2876892089844,297.1499938964844,293.1499938964844,0.0098040010780096,-3033.40673828125,302.1369934082031,0.5511415004730225,0.050000000745058,0.2287946790456771,291.1749572753906,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.174560546875,1.0,0.1987927258014679,0.9253307580947876,0.9253307580947876,1.0,1.0,-0.9206560850143432,0.3944888710975647,0.5261672139167786,0.1639376282691955,0.0,0.0,0.2041217535734176,27.373783111572266,25.0,-4.140568733215332,-5349.72509765625,87.16144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,304.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.119887851178646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483041942119598,0.1823599338531494,-0.0340557396411895,0.0,0.0001216709279105,0.0,0.0,7.317083358764648,0.0,0.0,0.0,0.2815816104412079,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445617750287,-664.4619140625,303.1675720214844,0.5519411563873291,0.050000000745058,0.0457973591983318,293.8921813964844,297.1499938964844,293.1499938964844,0.003020950127393,-241.1975250244141,295.3525390625,0.5519411563873291,0.050000000745058,0.0482268258929252,293.2191162109375,297.1499938964844,293.1499938964844,0.1630037426948547,-2633.666015625,304.15753173828125,0.941518783569336,0.2385777533054351,0.1675829142332077,293.18328857421875,297.1499938964844,293.1499938964844,0.2078751474618911,-4325.8681640625,304.1639404296875,0.9990000128746032,0.3207577466964721,0.2751246690750122,293.28826904296875,297.1499938964844,293.1499938964844,0.0097631085664033,-3026.323486328125,302.11138916015625,0.5519411563873291,0.050000000745058,0.2287672907114029,291.173583984375,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375549316406,291.1732177734375,1.0,0.1982769668102264,0.9253131747245787,0.9253131747245787,1.0,1.0,-0.9186633825302124,0.3936548829078674,0.525008499622345,0.1633739024400711,0.0,0.0,0.202687606215477,27.20343399047852,25.0,-3.955898284912109,-5328.6015625,86.51559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,304.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.119074061512947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474554389715194,0.181503415107727,-0.0340479724109172,0.0,0.0001208450339618,0.0,0.0,7.277928829193115,0.0,0.0,0.0,0.2814274728298187,4.0,0.0,1.0
