time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564614534378,-662.053955078125,303.1240234375,0.5533470511436462,0.050000000745058,0.0457878373563289,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083857614547,-224.38742065429688,295.0634155273437,0.5533470511436462,0.050000000745058,0.0482167974114418,293.2190856933594,297.1499938964844,293.1499938964844,0.1615540981292724,-2614.99560546875,304.1574401855469,0.9411683678627014,0.2368358820676803,0.1663630604743957,293.1816711425781,297.1499938964844,293.1499938964844,0.2061692029237747,-4298.1708984375,304.1621398925781,0.9990000128746032,0.3202385008335113,0.2733467221260071,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816141158342,-3012.086181640625,302.05975341796875,0.5533470511436462,0.050000000745058,0.2287197262048721,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973500251770019,0.9252779483795166,0.9252779483795166,1.0,1.0,-0.91498464345932,0.3921188116073608,0.5228658318519592,0.1623265743255615,0.0,0.0,0.200055181980133,26.904926300048828,25.0,-3.569568157196045,-5288.09521484375,85.35445404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,304.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1175362914800643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459095925092697,0.1799434721469879,-0.0340338833630085,0.0,0.0001192843992612,0.0,0.0,7.20678186416626,0.0,0.0,0.0,0.2811475396156311,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564614534378,-662.053955078125,303.1240234375,0.5533470511436462,0.050000000745058,0.0457878373563289,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083857614547,-224.38742065429688,295.0634155273437,0.5533470511436462,0.050000000745058,0.0482167974114418,293.2190856933594,297.1499938964844,293.1499938964844,0.1615540981292724,-2614.99560546875,304.1574401855469,0.9411683678627014,0.2368358820676803,0.1663630604743957,293.1816711425781,297.1499938964844,293.1499938964844,0.2061692029237747,-4298.1708984375,304.1621398925781,0.9990000128746032,0.3202385008335113,0.2733467221260071,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816141158342,-3012.086181640625,302.05975341796875,0.5533470511436462,0.050000000745058,0.2287197262048721,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973500251770019,0.9252779483795166,0.9252779483795166,1.0,1.0,-0.91498464345932,0.3921188116073608,0.5228658318519592,0.1623265743255615,0.0,0.0,0.200055181980133,26.904926300048828,25.0,-3.569568157196045,-5288.09521484375,85.35445404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,304.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1175362914800643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459095925092697,0.1799434721469879,-0.0340338833630085,0.0,0.0001192843992612,0.0,0.0,7.20678186416626,0.0,0.0,0.0,0.2811475396156311,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699462428689,-659.6627197265625,303.0805969238281,0.5545247197151184,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940544437617,-207.3638610839844,294.7706604003906,0.5545247197151184,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600990146398544,-2596.207763671875,304.1573791503906,0.9404160380363464,0.2350855767726898,0.1651390492916107,293.18096923828125,297.1499938964844,293.1499938964844,0.204741433262825,-4274.98779296875,304.1604919433594,0.9990000128746032,0.3195851445198059,0.2718586921691894,293.290771484375,297.1499938964844,293.1499938964844,0.0096003841608762,-2997.727294921875,302.0075378417969,0.5545247197151184,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965445727109909,0.9252427220344543,0.9252427220344543,1.0,1.0,-0.9116629958152772,0.3907343745231628,0.5209286212921143,0.1613770127296447,0.0,0.0,0.1977095901966095,26.654985427856445,28.0,-3.168307542800904,-5249.69580078125,84.34322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,304.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1161449551582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445460766553878,0.1785676032304763,-0.0340215191245079,0.0,0.000117872361443,0.0,0.0,7.1442084312438965,0.0,0.0,0.0,0.280901551246643,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699462428689,-659.6627197265625,303.0805969238281,0.5545247197151184,0.050000000745058,0.0457799695432186,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940544437617,-207.3638610839844,294.7706604003906,0.5545247197151184,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600990146398544,-2596.207763671875,304.1573791503906,0.9404160380363464,0.2350855767726898,0.1651390492916107,293.18096923828125,297.1499938964844,293.1499938964844,0.204741433262825,-4274.98779296875,304.1604919433594,0.9990000128746032,0.3195851445198059,0.2718586921691894,293.290771484375,297.1499938964844,293.1499938964844,0.0096003841608762,-2997.727294921875,302.0075378417969,0.5545247197151184,0.050000000745058,0.2286804318428039,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965445727109909,0.9252427220344543,0.9252427220344543,1.0,1.0,-0.9116629958152772,0.3907343745231628,0.5209286212921143,0.1613770127296447,0.0,0.0,0.1977095901966095,26.654985427856445,28.0,-3.168307542800904,-5249.69580078125,84.34322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268249511719,304.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1161449551582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445460766553878,0.1785676032304763,-0.0340215191245079,0.0,0.000117872361443,0.0,0.0,7.1442084312438965,0.0,0.0,0.0,0.280901551246643,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923093304038,-657.5975341796875,303.0369873046875,0.5532718896865845,0.050000000745058,0.0457883663475513,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784223012626,-190.20138549804688,294.4728698730469,0.5532718896865845,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753875017166,-2577.821533203125,304.15728759765625,0.9357082843780518,0.2333170771598816,0.1639171093702316,293.1828308105469,297.1499938964844,293.1499938964844,0.2061031460762024,-4299.28857421875,304.15460205078125,0.9990000128746032,0.3184289634227752,0.2734417915344238,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247207209467,-2984.621826171875,301.9542541503906,0.5532718896865845,0.050000000745058,0.2287223637104034,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.16387939453125,1.0,0.1971136033535003,0.925200581550598,0.925200581550598,1.0,1.0,-0.912165641784668,0.391072005033493,0.5210936069488525,0.161190003156662,0.0,0.0,0.1959307044744491,26.87835693359375,25.0,-7.123476982116699,-5220.78369140625,84.78397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,304.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.114927090704441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434203833341598,0.177431121468544,-0.0340107381343841,0.0,0.0001166363872471,0.0,0.0,7.092435836791992,0.0,0.0,0.0,0.2806978821754455,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923093304038,-657.5975341796875,303.0369873046875,0.5532718896865845,0.050000000745058,0.0457883663475513,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784223012626,-190.20138549804688,294.4728698730469,0.5532718896865845,0.050000000745058,0.0482173524796962,293.2191772460937,297.1499938964844,293.1499938964844,0.1586753875017166,-2577.821533203125,304.15728759765625,0.9357082843780518,0.2333170771598816,0.1639171093702316,293.1828308105469,297.1499938964844,293.1499938964844,0.2061031460762024,-4299.28857421875,304.15460205078125,0.9990000128746032,0.3184289634227752,0.2734417915344238,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247207209467,-2984.621826171875,301.9542541503906,0.5532718896865845,0.050000000745058,0.2287223637104034,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.16387939453125,1.0,0.1971136033535003,0.925200581550598,0.925200581550598,1.0,1.0,-0.912165641784668,0.391072005033493,0.5210936069488525,0.161190003156662,0.0,0.0,0.1959307044744491,26.87835693359375,25.0,-7.123476982116699,-5220.78369140625,84.78397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,304.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.114927090704441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434203833341598,0.177431121468544,-0.0340107381343841,0.0,0.0001166363872471,0.0,0.0,7.092435836791992,0.0,0.0,0.0,0.2806978821754455,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.011310919187963,-655.37060546875,302.99334716796875,0.5541917085647583,0.050000000745058,0.0457822047173976,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603484638035,-172.81446838378906,294.1702575683594,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572409123182296,-2559.25341796875,304.1572570800781,0.9344520568847656,0.2315419018268585,0.1626753360033035,293.1865539550781,297.1499938964844,293.1499938964844,0.2051162868738174,-4282.83251953125,304.1549072265625,0.9990000128746032,0.3168374001979828,0.2722795605659485,293.293701171875,297.1499938964844,293.1499938964844,0.0094451690092682,-2970.558349609375,301.8999328613281,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595458984375,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596374511719,1.0,0.1962703466415405,0.925158441066742,0.925158441066742,1.0,1.0,-0.9092305898666382,0.3898763060569763,0.5193542838096619,0.160282164812088,0.0,0.0,0.1951046288013458,26.67749786376953,25.0,-3.403005599975586,-5195.349609375,83.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,304.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1139255166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142902985215187,0.1769070029258728,-0.0340040177106857,0.0,0.0001156199214165,0.0,0.0,7.067995071411133,0.0,0.0,0.0,0.2805952131748199,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.011310919187963,-655.37060546875,302.99334716796875,0.5541917085647583,0.050000000745058,0.0457822047173976,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603484638035,-172.81446838378906,294.1702575683594,0.5541917085647583,0.050000000745058,0.0482108667492866,293.21929931640625,297.1499938964844,293.1499938964844,0.1572409123182296,-2559.25341796875,304.1572570800781,0.9344520568847656,0.2315419018268585,0.1626753360033035,293.1865539550781,297.1499938964844,293.1499938964844,0.2051162868738174,-4282.83251953125,304.1549072265625,0.9990000128746032,0.3168374001979828,0.2722795605659485,293.293701171875,297.1499938964844,293.1499938964844,0.0094451690092682,-2970.558349609375,301.8999328613281,0.5541917085647583,0.050000000745058,0.2286915928125381,291.1595458984375,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596374511719,1.0,0.1962703466415405,0.925158441066742,0.925158441066742,1.0,1.0,-0.9092305898666382,0.3898763060569763,0.5193542838096619,0.160282164812088,0.0,0.0,0.1951046288013458,26.67749786376953,25.0,-3.403005599975586,-5195.349609375,83.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,304.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1139255166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142902985215187,0.1769070029258728,-0.0340040177106857,0.0,0.0001156199214165,0.0,0.0,7.067995071411133,0.0,0.0,0.0,0.2805952131748199,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.011266847141087,-654.0563354492188,302.971923828125,0.5547732710838318,0.050000000745058,0.0457783453166484,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499897655099,-163.98367309570312,294.0204772949219,0.5547732710838318,0.050000000745058,0.048206802457571,293.2193603515625,297.1499938964844,293.1499938964844,0.1564715802669525,-2549.215576171875,304.1573486328125,0.93400901556015,0.2306514382362365,0.1620529294013977,293.1874084472656,297.1499938964844,293.1499938964844,0.2044061124324798,-4270.93701171875,304.1553039550781,0.9990000128746032,0.3162085711956024,0.271544873714447,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026606529951,-2962.537353515625,301.8731689453125,0.5547732710838318,0.050000000745058,0.2286723107099533,291.1607360839844,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1611328125,1.0,0.195908173918724,0.9251374006271362,0.9251374006271362,1.0,1.0,-0.9075685143470764,0.3892024159431457,0.5183660984039307,0.159761294722557,0.0,0.0,0.1942767351865768,26.55364227294922,25.0,0.1430132985115051,-5180.33837890625,83.42457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,304.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1135063245892524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425444781780243,0.1765461713075637,-0.0340016968548297,0.0,0.0001151944888988,0.0,0.0,7.051972389221191,0.0,0.0,0.0,0.2805329263210296,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112237930297851,-652.7800903320312,302.95050048828125,0.5552380084991455,0.050000000745058,0.0457752794027328,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388765795156,-155.09396362304688,293.8696594238281,0.5552380084991455,0.050000000745058,0.0482035726308822,293.21942138671875,297.1499938964844,293.1499938964844,0.1557082533836364,-2539.256591796875,304.1573791503906,0.9333668947219848,0.2297588735818863,0.161429151892662,293.1881408691406,297.1499938964844,293.1499938964844,0.203837513923645,-4261.4599609375,304.1553649902344,0.9990000128746032,0.315590888261795,0.2709577977657318,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606375157833,-2954.6298828125,301.8462219238281,0.5552380084991455,0.050000000745058,0.228656992316246,291.1617126464844,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1617736816406,1.0,0.1955668777227401,0.9251089692115784,0.9251089692115784,1.0,1.0,-0.906089186668396,0.3886111676692962,0.5174780488014221,0.1592757254838943,0.0,0.0,0.1933907121419906,26.45285415649414,25.0,0.4528459310531616,-5163.35986328125,82.99537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,304.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1131344065070152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420633047819137,0.1760617643594741,-0.0339984558522701,0.0,0.0001148170413216,0.0,0.0,7.030430316925049,0.0,0.0,0.0,0.2804519534111023,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410403624176,-650.361572265625,302.9075927734375,0.5560463666915894,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154650995507,-137.22824096679688,293.5633544921875,0.5560463666915894,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1542106717824936,-2519.724853515625,304.15740966796875,0.9318639039993286,0.227971151471138,0.1601797491312027,293.1896057128906,297.1499938964844,293.1499938964844,0.202875405550003,-4245.52490234375,304.1551818847656,0.9990000128746032,0.3143263161182403,0.2699363827705383,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785181477665,-2939.293212890625,301.7915344238281,0.5560463666915894,0.050000000745058,0.2286305278539657,291.1612548828125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1611328125,1.0,0.1949461251497268,0.9250521063804626,0.9250521063804626,1.0,1.0,-0.9033188223838806,0.3875188529491424,0.5157999396324158,0.1583297252655029,0.0,0.0,0.1919070184230804,26.275354385375977,25.0,-0.5124540328979492,-5132.0,82.21205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1125059649348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412006318569183,0.1751917004585266,-0.0339910648763179,0.0,0.000114179252705,0.0,0.0,6.991247653961182,0.0,0.0,0.0,0.2803003489971161,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410403624176,-650.361572265625,302.9075927734375,0.5560463666915894,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154650995507,-137.22824096679688,293.5633544921875,0.5560463666915894,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1542106717824936,-2519.724853515625,304.15740966796875,0.9318639039993286,0.227971151471138,0.1601797491312027,293.1896057128906,297.1499938964844,293.1499938964844,0.202875405550003,-4245.52490234375,304.1551818847656,0.9990000128746032,0.3143263161182403,0.2699363827705383,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785181477665,-2939.293212890625,301.7915344238281,0.5560463666915894,0.050000000745058,0.2286305278539657,291.1612548828125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1611328125,1.0,0.1949461251497268,0.9250521063804626,0.9250521063804626,1.0,1.0,-0.9033188223838806,0.3875188529491424,0.5157999396324158,0.1583297252655029,0.0,0.0,0.1919070184230804,26.275354385375977,25.0,-0.5124540328979492,-5132.0,82.21205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,304.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1125059649348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412006318569183,0.1751917004585266,-0.0339910648763179,0.0,0.000114179252705,0.0,0.0,6.991247653961182,0.0,0.0,0.0,0.2803003489971161,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599026083946,-647.9711303710938,302.8648376464844,0.5567124485969543,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882411342114,-119.05496978759766,293.2528076171875,0.5567124485969543,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527155935764312,-2500.1875,304.1574401855469,0.9301034808158876,0.2261804938316345,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020786851644516,-4232.3818359375,304.15478515625,0.9990000128746032,0.3129754364490509,0.2690944671630859,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967247426509,-2923.867919921875,301.7362365722656,0.5567124485969543,0.050000000745058,0.2286089062690735,291.1605834960937,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1604919433594,1.0,0.194398432970047,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007704257965088,0.3865298330783844,0.514240562915802,0.157421201467514,0.0,0.0,0.1905448287725448,26.125926971435547,25.0,-0.7199901342391968,-5103.67333984375,81.51628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1120180860161781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404464691877365,0.1744308918714523,-0.0339844226837158,0.0,0.0001136841165134,0.0,0.0,6.956971168518066,0.0,0.0,0.0,0.2801660299301147,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599026083946,-647.9711303710938,302.8648376464844,0.5567124485969543,0.050000000745058,0.0457656495273113,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882411342114,-119.05496978759766,293.2528076171875,0.5567124485969543,0.050000000745058,0.0481934323906898,293.2196960449219,297.1499938964844,293.1499938964844,0.1527155935764312,-2500.1875,304.1574401855469,0.9301034808158876,0.2261804938316345,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020786851644516,-4232.3818359375,304.15478515625,0.9990000128746032,0.3129754364490509,0.2690944671630859,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967247426509,-2923.867919921875,301.7362365722656,0.5567124485969543,0.050000000745058,0.2286089062690735,291.1605834960937,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1604919433594,1.0,0.194398432970047,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007704257965088,0.3865298330783844,0.514240562915802,0.157421201467514,0.0,0.0,0.1905448287725448,26.125926971435547,25.0,-0.7199901342391968,-5103.67333984375,81.51628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1120180860161781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404464691877365,0.1744308918714523,-0.0339844226837158,0.0,0.0001136841165134,0.0,0.0,6.956971168518066,0.0,0.0,0.0,0.2801660299301147,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109803359955549,-645.6036987304688,302.82232666015625,0.5572594404220581,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588190147653,-100.70417022705078,292.93829345703125,0.5572594404220581,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512205302715301,-2480.608154296875,304.1574401855469,0.9281244874000548,0.2243864834308624,0.1576764434576034,293.193359375,297.1499938964844,293.1499938964844,0.2014199644327163,-4221.5498046875,304.1542663574219,0.9990000128746032,0.3115140795707702,0.2684028148651123,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153308749198,-2908.347412109375,301.680419921875,0.5572594404220581,0.050000000745058,0.2285912632942199,291.15997314453125,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1598815917969,1.0,0.1939117610454559,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984070420265198,0.3856236040592193,0.512783408164978,0.1565541326999664,0.0,0.0,0.1892544031143188,25.99984741210937,25.0,-0.7689498066902161,-5077.2353515625,80.89307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1116456910967826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397334635257721,0.173711746931076,-0.0339782796800136,0.0,0.000113306188723,0.0,0.0,6.924654960632324,0.0,0.0,0.0,0.2800399959087372,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109803359955549,-645.6036987304688,302.82232666015625,0.5572594404220581,0.050000000745058,0.0457621179521083,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588190147653,-100.70417022705078,292.93829345703125,0.5572594404220581,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1512205302715301,-2480.608154296875,304.1574401855469,0.9281244874000548,0.2243864834308624,0.1576764434576034,293.193359375,297.1499938964844,293.1499938964844,0.2014199644327163,-4221.5498046875,304.1542663574219,0.9990000128746032,0.3115140795707702,0.2684028148651123,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153308749198,-2908.347412109375,301.680419921875,0.5572594404220581,0.050000000745058,0.2285912632942199,291.15997314453125,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1598815917969,1.0,0.1939117610454559,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984070420265198,0.3856236040592193,0.512783408164978,0.1565541326999664,0.0,0.0,0.1892544031143188,25.99984741210937,25.0,-0.7689498066902161,-5077.2353515625,80.89307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1116456910967826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397334635257721,0.173711746931076,-0.0339782796800136,0.0,0.000113306188723,0.0,0.0,6.924654960632324,0.0,0.0,0.0,0.2800399959087372,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.0109397685155272,-644.3870849609375,302.80047607421875,0.5575013160705566,0.050000000745058,0.0457605645060539,293.9852294921875,297.1499938964844,293.1499938964844,0.0011391740990802,-91.13358306884766,292.7743225097656,0.5575013160705566,0.050000000745058,0.0481880791485309,293.21990966796875,297.1499938964844,293.1499938964844,0.1504478305578231,-2470.471923828125,304.157470703125,0.9270267486572266,0.2234582602977752,0.1570286452770233,293.1945495605469,297.1499938964844,293.1499938964844,0.2011269330978393,-4216.74169921875,304.1540222167969,0.9990000128746032,0.3107129633426666,0.2680968344211578,293.3007202148437,297.1499938964844,293.1499938964844,0.0090733664110302,-2900.27490234375,301.6513671875,0.5575013160705566,0.050000000745058,0.2285834997892379,291.1596984863281,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1596374511719,1.0,0.1936812102794647,0.924936056137085,0.924936056137085,1.0,1.0,-0.897249162197113,0.385182112455368,0.5120670199394226,0.1561235338449478,0.0,0.0,0.188612550497055,25.942676544189453,25.0,-0.6859297156333923,-5064.3671875,80.59575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,304.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1114901900291442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393819004297256,0.1733571588993072,-0.0339752584695816,0.0,0.0001131483732024,0.0,0.0,6.90873908996582,0.0,0.0,0.0,0.2799779176712036,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902083478868,-643.2498168945312,302.7800598144531,0.5577044486999512,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265049058943,-82.12060546875,292.61993408203125,0.5577044486999512,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.1497237235307693,-2460.961669921875,304.157470703125,0.9259563088417052,0.2225886136293411,0.1564217954874038,293.1957397460937,297.1499938964844,293.1499938964844,0.2008790671825409,-4212.67822265625,304.1537475585937,0.9990000128746032,0.3099328577518463,0.2678397595882416,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341037139296,-2892.673583984375,301.6240539550781,0.5577044486999512,0.050000000745058,0.2285769879817962,291.1595458984375,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.15948486328125,1.0,0.1934773325920105,0.924917221069336,0.924917221069336,1.0,1.0,-0.8962011933326721,0.3847833573818207,0.5114178657531738,0.1557321548461914,0.0,0.0,0.1880171746015548,25.893707275390625,25.0,-0.5428988933563232,-5052.75341796875,80.33145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,304.5995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1113636940717697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390588730573654,0.1730313897132873,-0.0339725166559219,0.0,0.0001130199962062,0.0,0.0,6.894134521484375,0.0,0.0,0.0,0.2799210250377655,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108633767813444,-642.0746459960938,302.7590026855469,0.5578941702842712,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009092700202018,-72.74205780029297,292.4593811035156,0.5578941702842712,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489739567041397,-2451.1025390625,304.157470703125,0.9248110055923462,0.2216881811618805,0.1557936072349548,293.1970520019531,297.1499938964844,293.1499938964844,0.2006458938121795,-4208.8583984375,304.15350341796875,0.9990000128746032,0.3090966939926147,0.2675996720790863,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935082942247,-2884.76416015625,301.5956420898437,0.5578941702842712,0.050000000745058,0.2285709232091903,291.159423828125,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593933105469,1.0,0.1932769864797592,0.9248977303504944,0.9248977303504944,1.0,1.0,-0.8951488137245178,0.3843830525875091,0.510765790939331,0.1553390473127365,0.0,0.0,0.187400683760643,25.84707260131836,25.0,-0.364627480506897,-5041.09326171875,80.07040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,304.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1112479716539383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387268155813217,0.1726965457201004,-0.0339697264134883,0.0,0.0001129025476984,0.0,0.0,6.879142284393311,0.0,0.0,0.0,0.2798627316951751,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.010824934579432,-640.9003295898438,302.7380065917969,0.5580650568008423,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913411827757,-63.307762145996094,292.2979431152344,0.5580650568008423,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482233107089996,-2441.22021484375,304.157470703125,0.9236305952072144,0.2207867801189422,0.1551647931337356,293.19842529296875,297.1499938964844,293.1499938964844,0.200434148311615,-4205.39208984375,304.1532592773437,0.9990000128746032,0.3082312047481537,0.2673833966255188,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529287070035,-2876.80712890625,301.567138671875,0.5580650568008423,0.050000000745058,0.2285654842853546,291.1593933105469,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.15936279296875,1.0,0.1930863261222839,0.9248788356781006,0.9248788356781006,1.0,1.0,-0.89412522315979,0.3839932978153229,0.5101319551467896,0.1549580693244934,0.0,0.0,0.1867792904376983,25.80414390563965,25.0,-0.1767607480287552,-5029.73876953125,79.82068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,304.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1111442446708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383941620588302,0.1723611205816269,-0.0339669622480869,0.0,0.0001127972791437,0.0,0.0,6.864141941070557,0.0,0.0,0.0,0.2798044979572296,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488660141825,-638.5557250976562,302.6961975097656,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000554323894903,-44.333595275878906,291.9723815917969,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467197686433792,-2421.390380859375,304.1575012207031,0.9211753010749816,0.2189809381961822,0.153905302286148,293.20135498046875,297.1499938964844,293.1499938964844,0.2000694125890731,-4199.42626953125,304.1527709960937,0.9990000128746032,0.3064113259315491,0.2670156359672546,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718216866254,-2860.752685546875,301.5097351074219,0.5583555102348328,0.050000000745058,0.2285562604665756,291.15948486328125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1595153808594,1.0,0.1927315443754196,0.9248411059379578,0.9248411059379578,1.0,1.0,-0.8921565413475037,0.383240669965744,0.5089158415794373,0.1542335599660873,0.0,0.0,0.185506671667099,25.72842597961425,25.0,0.1810129433870315,-5007.80029296875,79.35208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1109610348939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377184689044952,0.1716798990964889,-0.0339614190161228,0.0,0.0001126113493228,0.0,0.0,6.833724498748779,0.0,0.0,0.0,0.2796865999698639,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488660141825,-638.5557250976562,302.6961975097656,0.5583555102348328,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.000554323894903,-44.333595275878906,291.9723815917969,0.5583555102348328,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467197686433792,-2421.390380859375,304.1575012207031,0.9211753010749816,0.2189809381961822,0.153905302286148,293.20135498046875,297.1499938964844,293.1499938964844,0.2000694125890731,-4199.42626953125,304.1527709960937,0.9990000128746032,0.3064113259315491,0.2670156359672546,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718216866254,-2860.752685546875,301.5097351074219,0.5583555102348328,0.050000000745058,0.2285562604665756,291.15948486328125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1595153808594,1.0,0.1927315443754196,0.9248411059379578,0.9248411059379578,1.0,1.0,-0.8921565413475037,0.383240669965744,0.5089158415794373,0.1542335599660873,0.0,0.0,0.185506671667099,25.72842597961425,25.0,0.1810129433870315,-5007.80029296875,79.35208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.1109610348939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377184689044952,0.1716798990964889,-0.0339614190161228,0.0,0.0001126113493228,0.0,0.0,6.833724498748779,0.0,0.0,0.0,0.2796865999698639,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739560142159,-636.2203369140625,302.6546630859375,0.5585854649543762,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004447678511496,-25.72085952758789,291.6429443359375,0.5585854649543762,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452138125896453,-2401.4814453125,304.1575012207031,0.918612539768219,0.2171710878610611,0.1526432186365127,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746080160141,-4194.60986328125,304.15234375,0.9990000128746032,0.3044725954532623,0.2667243182659149,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908199056983,-2844.521240234375,301.4517517089844,0.5585854649543762,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1598815917969,1.0,0.1924081593751907,0.9248033165931702,0.9248033165931702,1.0,1.0,-0.8902797698974609,0.3825168907642364,0.5077628493309021,0.1535598039627075,0.0,0.0,0.1841755509376526,25.664714813232425,25.0,0.463341623544693,-4986.6708984375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,304.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1107918918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370180249214172,0.1709737628698349,-0.0339557453989982,0.0,0.0001124396876548,0.0,0.0,6.8022541999816895,0.0,0.0,0.0,0.2795648574829101,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739560142159,-636.2203369140625,302.6546630859375,0.5585854649543762,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004447678511496,-25.72085952758789,291.6429443359375,0.5585854649543762,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452138125896453,-2401.4814453125,304.1575012207031,0.918612539768219,0.2171710878610611,0.1526432186365127,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746080160141,-4194.60986328125,304.15234375,0.9990000128746032,0.3044725954532623,0.2667243182659149,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908199056983,-2844.521240234375,301.4517517089844,0.5585854649543762,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1598815917969,1.0,0.1924081593751907,0.9248033165931702,0.9248033165931702,1.0,1.0,-0.8902797698974609,0.3825168907642364,0.5077628493309021,0.1535598039627075,0.0,0.0,0.1841755509376526,25.664714813232425,25.0,0.463341623544693,-4986.6708984375,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,304.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1107918918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370180249214172,0.1709737628698349,-0.0339557453989982,0.0,0.0001124396876548,0.0,0.0,6.8022541999816895,0.0,0.0,0.0,0.2795648574829101,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002883985638,-633.8994750976562,302.6134033203125,0.5587652325630188,0.050000000745058,0.0457525178790092,294.0347595214844,297.1499938964844,293.1499938964844,0.0003188612463418,-5.554956912994385,291.3099670410156,0.5587652325630188,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.143706813454628,-2381.5126953125,304.1575012207031,0.9159671664237976,0.2153575420379638,0.1513787060976028,293.20782470703125,297.1499938964844,293.1499938964844,0.1995392143726349,-4190.76953125,304.1519470214844,0.9990000128746032,0.3024178445339203,0.2664965391159057,293.307861328125,297.1499938964844,293.1499938964844,0.0087099587544798,-2828.126708984375,301.3932800292969,0.5587652325630188,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921110451221466,0.9247673749923706,0.9247673749923706,1.0,1.0,-0.8884791135787964,0.3818139433860779,0.5066651105880737,0.1529358476400375,0.0,0.0,0.1827741861343383,25.61108016967773,25.0,0.6298172473907471,-4966.1259765625,78.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1106154397130012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362849622964859,0.170234814286232,-0.0339498482644557,0.0,0.000112260611786,0.0,0.0,6.769371509552002,0.0,0.0,0.0,0.2794378399848938,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002883985638,-633.8994750976562,302.6134033203125,0.5587652325630188,0.050000000745058,0.0457525178790092,294.0347595214844,297.1499938964844,293.1499938964844,0.0003188612463418,-5.554956912994385,291.3099670410156,0.5587652325630188,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.143706813454628,-2381.5126953125,304.1575012207031,0.9159671664237976,0.2153575420379638,0.1513787060976028,293.20782470703125,297.1499938964844,293.1499938964844,0.1995392143726349,-4190.76953125,304.1519470214844,0.9990000128746032,0.3024178445339203,0.2664965391159057,293.307861328125,297.1499938964844,293.1499938964844,0.0087099587544798,-2828.126708984375,301.3932800292969,0.5587652325630188,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921110451221466,0.9247673749923706,0.9247673749923706,1.0,1.0,-0.8884791135787964,0.3818139433860779,0.5066651105880737,0.1529358476400375,0.0,0.0,0.1827741861343383,25.61108016967773,25.0,0.6298172473907471,-4966.1259765625,78.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1106154397130012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362849622964859,0.170234814286232,-0.0339498482644557,0.0,0.000112260611786,0.0,0.0,6.769371509552002,0.0,0.0,0.0,0.2794378399848938,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275623500347,-631.5821533203125,302.5723876953125,0.5589030385017395,0.050000000745058,0.04575165361166,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903991699219,0.5589030385017395,0.050000000745058,0.0481786914169788,293.22076416015625,297.1499938964844,293.1499938964844,0.1421955078840255,-2361.43701171875,304.15753173828125,0.913257360458374,0.21353080868721,0.1501096189022064,293.2113037109375,297.1499938964844,293.1499938964844,0.1993519216775894,-4187.71484375,304.151611328125,0.9990000128746032,0.3002472519874573,0.266321986913681,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290156468749,-2811.51318359375,301.33416748046875,0.5589030385017395,0.050000000745058,0.2285389751195907,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.6346130371094,293.9733581542969,291.1611022949219,1.0,0.1918356865644455,0.9247314929962158,0.9247314929962158,1.0,1.0,-0.8867390751838684,0.381124883890152,0.505614161491394,0.1523583531379699,0.0,0.0,0.1812873631715774,25.56591415405273,25.0,1.478143334388733,-4945.3662109375,78.14045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.110414981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355175375938415,0.1694612354040146,-0.033943697810173,0.0,0.0001120571687351,0.0,0.0,6.734997749328613,0.0,0.0,0.0,0.2793050706386566,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275623500347,-631.5821533203125,302.5723876953125,0.5589030385017395,0.050000000745058,0.04575165361166,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903991699219,0.5589030385017395,0.050000000745058,0.0481786914169788,293.22076416015625,297.1499938964844,293.1499938964844,0.1421955078840255,-2361.43701171875,304.15753173828125,0.913257360458374,0.21353080868721,0.1501096189022064,293.2113037109375,297.1499938964844,293.1499938964844,0.1993519216775894,-4187.71484375,304.151611328125,0.9990000128746032,0.3002472519874573,0.266321986913681,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290156468749,-2811.51318359375,301.33416748046875,0.5589030385017395,0.050000000745058,0.2285389751195907,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.6346130371094,293.9733581542969,291.1611022949219,1.0,0.1918356865644455,0.9247314929962158,0.9247314929962158,1.0,1.0,-0.8867390751838684,0.381124883890152,0.505614161491394,0.1523583531379699,0.0,0.0,0.1812873631715774,25.56591415405273,25.0,1.478143334388733,-4945.3662109375,78.14045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.110414981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355175375938415,0.1694612354040146,-0.033943697810173,0.0,0.0001120571687351,0.0,0.0,6.734997749328613,0.0,0.0,0.0,0.2793050706386566,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104910712689161,-630.3971557617188,302.5519714355469,0.558956503868103,0.050000000745058,0.0457513183355331,294.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.558956503868103,0.050000000745058,0.0481783412396907,293.22088623046875,297.1499938964844,293.1499938964844,0.1414237469434738,-2351.156494140625,304.1575622558594,0.9118667244911194,0.2126083076000213,0.1494663506746292,293.2131042480469,297.1499938964844,293.1499938964844,0.1992664486169815,-4186.30615234375,304.1514892578125,0.9990000128746032,0.2991161644458771,0.266254186630249,293.31036376953125,297.1499938964844,293.1499938964844,0.0085881948471069,-2803.00146484375,301.3044128417969,0.558956503868103,0.050000000745058,0.228537306189537,291.16180419921875,291.1499938964844,274.57427978515625,272.3157653808594,285.64068603515625,293.9783020019531,291.1620178222656,1.0,0.1917048543691635,0.9247135519981384,0.9247135519981384,1.0,1.0,-0.8858827948570251,0.3807818293571472,0.5051009654998779,0.1520844995975494,0.0,0.0,0.1804065108299255,25.546327590942383,25.0,1.7099483013153076,-4934.78466796875,77.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,304.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1103008836507797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350870579481125,0.1690275371074676,-0.0339404828846454,0.0,0.0001119413718697,0.0,0.0,6.7158203125,0.0,0.0,0.0,0.279231309890747,4.0,0.0,1.0
