time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104552460834383,-629.2403564453125,302.53155517578125,0.5590023994445801,0.050000000745058,0.0457510314881801,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5590023994445801,0.050000000745058,0.0481780394911766,293.22100830078125,297.1499938964844,293.1499938964844,0.1406597793102264,-2340.976806640625,304.1575622558594,0.9104731678962708,0.2116867303848266,0.1488236337900161,293.2149353027344,297.1499938964844,293.1499938964844,0.1991994231939315,-4185.2158203125,304.1513366699219,0.9990000128746032,0.2979568541049957,0.2661960422992706,293.31121826171875,297.1499938964844,293.1499938964844,0.0085476543754339,-2794.556396484375,301.2744445800781,0.5590023994445801,0.050000000745058,0.2285358756780624,291.16229248046875,291.1499938964844,274.5831298828125,272.3216552734375,285.6474609375,293.9842834472656,291.162353515625,1.0,0.1915782392024994,0.9246978759765624,0.9246978759765624,1.0,1.0,-0.885039210319519,0.3804415166378021,0.5045976638793945,0.1518208980560302,0.0,0.0,0.1795352101325988,25.5283145904541,25.0,1.2695543766021729,-4923.71435546875,77.78287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,304.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1101748570799827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346265226602554,0.1685634404420852,-0.0339369252324104,0.0,0.0001118134750868,0.0,0.0,6.695274829864502,0.0,0.0,0.0,0.2791527807712555,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845559060573,-626.9478759765625,302.49078369140625,0.5590723156929016,0.050000000745058,0.0457505956292152,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5590723156929016,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391327530145645,-2320.597412109375,304.1575927734375,0.9076735973358154,0.2098342925310135,0.147534042596817,293.2186889648437,297.1499938964844,293.1499938964844,0.1990967988967895,-4183.55908203125,304.15106201171875,0.9990000128746032,0.2955524325370788,0.2661074697971344,293.31298828125,297.1499938964844,293.1499938964844,0.0084668053314089,-2777.59912109375,301.2138977050781,0.5590723156929016,0.050000000745058,0.2285337001085281,291.1628723144531,291.1499938964844,274.6002502441406,272.3329162597656,285.6617431640625,293.9977722167969,291.1629638671875,1.0,0.1913361847400665,0.9246666431427002,0.9246666431427002,1.0,1.0,-0.8833814263343811,0.3797660768032074,0.5036153793334961,0.1513203829526901,0.0,0.0,0.177782341837883,25.496706008911133,25.0,1.0529179573059082,-4902.380859375,77.44280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1098820120096206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337210088968277,0.1676505953073501,-0.0339295901358127,0.0,0.0001115162740461,0.0,0.0,6.654797554016113,0.0,0.0,0.0,0.2789964377880096,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845559060573,-626.9478759765625,302.49078369140625,0.5590723156929016,0.050000000745058,0.0457505956292152,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5590723156929016,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391327530145645,-2320.597412109375,304.1575927734375,0.9076735973358154,0.2098342925310135,0.147534042596817,293.2186889648437,297.1499938964844,293.1499938964844,0.1990967988967895,-4183.55908203125,304.15106201171875,0.9990000128746032,0.2955524325370788,0.2661074697971344,293.31298828125,297.1499938964844,293.1499938964844,0.0084668053314089,-2777.59912109375,301.2138977050781,0.5590723156929016,0.050000000745058,0.2285337001085281,291.1628723144531,291.1499938964844,274.6002502441406,272.3329162597656,285.6617431640625,293.9977722167969,291.1629638671875,1.0,0.1913361847400665,0.9246666431427002,0.9246666431427002,1.0,1.0,-0.8833814263343811,0.3797660768032074,0.5036153793334961,0.1513203829526901,0.0,0.0,0.177782341837883,25.496706008911133,25.0,1.0529179573059082,-4902.380859375,77.44280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1098820120096206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337210088968277,0.1676505953073501,-0.0339295901358127,0.0,0.0001115162740461,0.0,0.0,6.654797554016113,0.0,0.0,0.0,0.2789964377880096,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144878521561,-624.6500854492188,302.4501342773437,0.5591154098510742,0.050000000745058,0.045750331133604,294.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5591154098510742,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375952363014221,-2300.024658203125,304.1576232910156,0.9048656225204468,0.2079658955335617,0.1462342590093612,293.2225341796875,297.1499938964844,293.1499938964844,0.1990237981081009,-4182.3828125,304.1508178710937,0.9990000128746032,0.2930326163768768,0.2660528421401977,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858221769332,-2760.4033203125,301.1526794433594,0.5591154098510742,0.050000000745058,0.2285323739051818,291.1636657714844,291.1499938964844,274.6166687011719,272.3435363769531,285.677001953125,294.0131530761719,291.1637878417969,1.0,0.1911069452762603,0.9246353507041932,0.9246353507041932,1.0,1.0,-0.8817535638809204,0.3790951073169708,0.502658486366272,0.1508489549160003,0.0,0.0,0.175908014178276,25.47039222717285,25.0,1.1169581413269043,-4880.58349609375,77.11692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1095324978232383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327680051326751,0.1666900217533111,-0.0339220277965068,0.0,0.0001111615565605,0.0,0.0,6.612318515777588,0.0,0.0,0.0,0.2788327634334564,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144878521561,-624.6500854492188,302.4501342773437,0.5591154098510742,0.050000000745058,0.045750331133604,294.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5591154098510742,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375952363014221,-2300.024658203125,304.1576232910156,0.9048656225204468,0.2079658955335617,0.1462342590093612,293.2225341796875,297.1499938964844,293.1499938964844,0.1990237981081009,-4182.3828125,304.1508178710937,0.9990000128746032,0.2930326163768768,0.2660528421401977,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858221769332,-2760.4033203125,301.1526794433594,0.5591154098510742,0.050000000745058,0.2285323739051818,291.1636657714844,291.1499938964844,274.6166687011719,272.3435363769531,285.677001953125,294.0131530761719,291.1637878417969,1.0,0.1911069452762603,0.9246353507041932,0.9246353507041932,1.0,1.0,-0.8817535638809204,0.3790951073169708,0.502658486366272,0.1508489549160003,0.0,0.0,0.175908014178276,25.47039222717285,25.0,1.1169581413269043,-4880.58349609375,77.11692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1095324978232383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327680051326751,0.1666900217533111,-0.0339220277965068,0.0,0.0001111615565605,0.0,0.0,6.612318515777588,0.0,0.0,0.0,0.2788327634334564,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451732382178,-622.3585205078125,302.4094543457031,0.5591354966163635,0.050000000745058,0.0457502119243145,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360495388507843,-2279.293212890625,304.1576538085937,0.9020699858665466,0.2060828059911728,0.1449231803417205,293.2264709472656,297.1499938964844,293.1499938964844,0.1989809572696685,-4181.70458984375,304.150634765625,0.9990000128746032,0.2903981506824493,0.2660274803638458,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048800006508,-2743.033935546875,301.0907287597656,0.5591354966163635,0.050000000745058,0.2285317778587341,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6919250488281,294.0282592773437,291.1644592285156,1.0,0.190888300538063,0.9246071577072144,0.9246071577072144,1.0,1.0,-0.8801485896110535,0.3784278631210327,0.5017207264900208,0.1503992974758148,0.0,0.0,0.1739369332790374,25.448562622070312,25.0,0.8575717806816101,-4858.39990234375,76.80270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1091240048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317658722400665,0.1656799465417862,-0.0339140743017196,0.0,0.0001107469943235,0.0,0.0,6.5677170753479,0.0,0.0,0.0,0.2786610722541809,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451732382178,-622.3585205078125,302.4094543457031,0.5591354966163635,0.050000000745058,0.0457502119243145,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5591354966163635,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360495388507843,-2279.293212890625,304.1576538085937,0.9020699858665466,0.2060828059911728,0.1449231803417205,293.2264709472656,297.1499938964844,293.1499938964844,0.1989809572696685,-4181.70458984375,304.150634765625,0.9990000128746032,0.2903981506824493,0.2660274803638458,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048800006508,-2743.033935546875,301.0907287597656,0.5591354966163635,0.050000000745058,0.2285317778587341,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6919250488281,294.0282592773437,291.1644592285156,1.0,0.190888300538063,0.9246071577072144,0.9246071577072144,1.0,1.0,-0.8801485896110535,0.3784278631210327,0.5017207264900208,0.1503992974758148,0.0,0.0,0.1739369332790374,25.448562622070312,25.0,0.8575717806816101,-4858.39990234375,76.80270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1091240048408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317658722400665,0.1656799465417862,-0.0339140743017196,0.0,0.0001107469943235,0.0,0.0,6.5677170753479,0.0,0.0,0.0,0.2786610722541809,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101767480373382,-620.083740234375,302.36871337890625,0.559136688709259,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.559136688709259,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345031112432479,-2258.505859375,304.1576843261719,0.8992430567741394,0.2041892111301422,0.1436047703027725,293.2304382324219,297.1499938964844,293.1499938964844,0.1989674717187881,-4181.51806640625,304.15045166015625,0.9990000128746032,0.2876521050930023,0.266025960445404,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241743803024,-2725.55615234375,301.0279846191406,0.559136688709259,0.050000000745058,0.2285317778587341,291.1647644042969,291.1499938964844,274.6478271484375,272.36328125,285.7070617675781,294.0439147949219,291.164794921875,1.0,0.190678521990776,0.9245790243148804,0.9245790243148804,1.0,1.0,-0.8785644173622131,0.3777655363082886,0.5007988810539246,0.1499655246734619,0.0,0.0,0.1719430088996887,25.43036460876465,25.0,0.5512703657150269,-4836.2109375,76.4984359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,304.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.108658529818058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307525485754013,0.1646584570407867,-0.0339058972895145,0.0,0.0001102745954995,0.0,0.0,6.522642135620117,0.0,0.0,0.0,0.2784872651100158,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101767480373382,-620.083740234375,302.36871337890625,0.559136688709259,0.050000000745058,0.0457502119243145,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.559136688709259,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345031112432479,-2258.505859375,304.1576843261719,0.8992430567741394,0.2041892111301422,0.1436047703027725,293.2304382324219,297.1499938964844,293.1499938964844,0.1989674717187881,-4181.51806640625,304.15045166015625,0.9990000128746032,0.2876521050930023,0.266025960445404,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241743803024,-2725.55615234375,301.0279846191406,0.559136688709259,0.050000000745058,0.2285317778587341,291.1647644042969,291.1499938964844,274.6478271484375,272.36328125,285.7070617675781,294.0439147949219,291.164794921875,1.0,0.190678521990776,0.9245790243148804,0.9245790243148804,1.0,1.0,-0.8785644173622131,0.3777655363082886,0.5007988810539246,0.1499655246734619,0.0,0.0,0.1719430088996887,25.43036460876465,25.0,0.5512703657150269,-4836.2109375,76.4984359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,304.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.108658529818058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307525485754013,0.1646584570407867,-0.0339058972895145,0.0,0.0001102745954995,0.0,0.0,6.522642135620117,0.0,0.0,0.0,0.2784872651100158,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427631452679,-618.9471435546875,302.3482971191406,0.5591310858726501,0.050000000745058,0.0457502529025077,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591310858726501,0.050000000745058,0.0481772199273109,293.22247314453125,297.1499938964844,293.1499938964844,0.1337283849716186,-2248.072998046875,304.1576843261719,0.8978082537651062,0.2032382190227508,0.1429426521062851,293.2324523925781,297.1499938964844,293.1499938964844,0.1989692151546478,-4181.564453125,304.1503601074219,0.9990000128746032,0.2862379848957062,0.2660331130027771,293.31939697265625,297.1499938964844,293.1499938964844,0.0081838648766279,-2716.757080078125,300.9963684082031,0.5591310858726501,0.050000000745058,0.2285319864749908,291.1649169921875,291.1499938964844,274.6553649902344,272.3679504394531,285.7147216796875,294.05194091796875,291.1649475097656,1.0,0.1905764788389206,0.9245648980140686,0.9245648980140686,1.0,1.0,-0.8777786493301392,0.3774362802505493,0.5003423690795898,0.1497525125741958,0.0,0.0,0.1709348410367965,25.42244338989257,25.0,0.4486768543720245,-4825.099609375,76.34947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,304.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1084065362811088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302435398101806,0.1641453355550766,-0.0339017957448959,0.0,0.0001100188528653,0.0,0.0,6.500028610229492,0.0,0.0,0.0,0.2784000635147095,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089105010032,-617.8106079101562,302.327880859375,0.5591216683387756,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5591216683387756,0.050000000745058,0.0481772869825363,293.22265625,297.1499938964844,293.1499938964844,0.13295279443264,-2237.61572265625,304.15771484375,0.8963598608970642,0.2022845894098281,0.1422786116600036,293.2344970703125,297.1499938964844,293.1499938964844,0.1989761888980865,-4181.697265625,304.1502685546875,0.9990000128746032,0.2847967147827148,0.2660450935363769,293.3203125,297.1499938964844,293.1499938964844,0.0081435907632112,-2707.919677734375,300.96453857421875,0.5591216683387756,0.050000000745058,0.2285322993993759,291.1650085449219,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06011962890625,291.1650390625,1.0,0.19047611951828,0.9245530962944032,0.9245530962944032,1.0,1.0,-0.8769965767860413,0.3771084547042846,0.4998881220817566,0.1495410799980163,0.0,0.0,0.1699218451976776,25.415218353271484,25.0,0.3502247929573059,-4813.95751953125,76.2024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.108143076300621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297332644462585,0.1636309474706649,-0.0338976830244064,0.0,0.0001097514686989,0.0,0.0,6.477377414703369,0.0,0.0,0.0,0.2783127427101135,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415972992777,-615.5377197265625,302.2868957519531,0.5590814352035522,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5590814352035522,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313995569944381,-2216.634765625,304.15771484375,0.8934105634689331,0.200370043516159,0.1409453749656677,293.238525390625,297.1499938964844,293.1499938964844,0.1989821791648864,-4181.845703125,304.1501770019531,0.9990000128746032,0.281835675239563,0.2660607397556305,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631878226995,-2690.13818359375,300.9004211425781,0.5590814352035522,0.050000000745058,0.2285336107015609,291.1651611328125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1651611328125,1.0,0.1902792453765869,0.924529492855072,0.924529492855072,1.0,1.0,-0.8754124045372009,0.3764445781707763,0.4989678263664245,0.1491129398345947,0.0,0.0,0.1678905636072158,25.40417861938477,25.0,0.1915333867073059,-4791.5712890625,75.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,304.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1075864136219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287143528461456,0.1626038253307342,-0.0338894613087177,0.0,0.00010918652697,0.0,0.0,6.432199478149414,0.0,0.0,0.0,0.2781385779380798,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415972992777,-615.5377197265625,302.2868957519531,0.5590814352035522,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5590814352035522,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1313995569944381,-2216.634765625,304.15771484375,0.8934105634689331,0.200370043516159,0.1409453749656677,293.238525390625,297.1499938964844,293.1499938964844,0.1989821791648864,-4181.845703125,304.1501770019531,0.9990000128746032,0.281835675239563,0.2660607397556305,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631878226995,-2690.13818359375,300.9004211425781,0.5590814352035522,0.050000000745058,0.2285336107015609,291.1651611328125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1651611328125,1.0,0.1902792453765869,0.924529492855072,0.924529492855072,1.0,1.0,-0.8754124045372009,0.3764445781707763,0.4989678263664245,0.1491129398345947,0.0,0.0,0.1678905636072158,25.40417861938477,25.0,0.1915333867073059,-4791.5712890625,75.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,304.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1075864136219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287143528461456,0.1626038253307342,-0.0338894613087177,0.0,0.00010918652697,0.0,0.0,6.432199478149414,0.0,0.0,0.0,0.2781385779380798,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752247333526,-613.2745361328125,302.24578857421875,0.5586183667182922,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586183667182922,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298417299985885,-2195.532958984375,304.1577453613281,0.889862596988678,0.1984484642744064,0.139608547091484,293.2420349121094,297.1499938964844,293.1499938964844,0.1981448233127594,-4167.33251953125,304.1515808105469,0.9982587695121764,0.2788780033588409,0.2651085555553436,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833976924419,-2672.27685546875,300.83575439453125,0.5586183667182922,0.050000000745058,0.2285483926534652,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.165771484375,1.0,0.1900626271963119,0.9245058298110962,0.9245058298110962,1.0,1.0,-0.8727080225944519,0.3752984702587127,0.4974095225334167,0.1484172493219375,0.0,0.0,0.1657899916172027,25.452959060668945,25.0,1.0772379636764526,-4767.1943359375,75.51326751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,304.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1069966778159141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276852190494537,0.1615664958953857,-0.0338812693953514,0.0,0.0001085880285245,0.0,0.0,6.386679649353027,0.0,0.0,0.0,0.277963250875473,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752247333526,-613.2745361328125,302.24578857421875,0.5586183667182922,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586183667182922,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298417299985885,-2195.532958984375,304.1577453613281,0.889862596988678,0.1984484642744064,0.139608547091484,293.2420349121094,297.1499938964844,293.1499938964844,0.1981448233127594,-4167.33251953125,304.1515808105469,0.9982587695121764,0.2788780033588409,0.2651085555553436,293.32403564453125,297.1499938964844,293.1499938964844,0.0079833976924419,-2672.27685546875,300.83575439453125,0.5586183667182922,0.050000000745058,0.2285483926534652,291.1656188964844,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.165771484375,1.0,0.1900626271963119,0.9245058298110962,0.9245058298110962,1.0,1.0,-0.8727080225944519,0.3752984702587127,0.4974095225334167,0.1484172493219375,0.0,0.0,0.1657899916172027,25.452959060668945,25.0,1.0772379636764526,-4767.1943359375,75.51326751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,304.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1069966778159141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276852190494537,0.1615664958953857,-0.0338812693953514,0.0,0.0001085880285245,0.0,0.0,6.386679649353027,0.0,0.0,0.0,0.277963250875473,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087562412023,-610.9495849609375,302.2048034667969,0.5575921535491943,0.050000000745058,0.0457601360976696,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5575921535491943,0.050000000745058,0.0481876246631145,293.22369384765625,297.1499938964844,293.1499938964844,0.1282647401094436,-2174.086669921875,304.1578063964844,0.8855447173118591,0.1965231895446777,0.1382717043161392,293.2432861328125,297.1499938964844,293.1499938964844,0.1958440393209457,-4127.98046875,304.15484619140625,0.994821071624756,0.276291012763977,0.2625973224639892,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036513343453,-2654.047607421875,300.7710876464844,0.5575921535491943,0.050000000745058,0.228581354022026,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1684875488281,1.0,0.1897780150175094,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.868133544921875,0.373353898525238,0.4947796761989593,0.1472621858119964,0.0,0.0,0.1632301956415176,25.578516006469727,25.0,3.246287107467652,-4737.60400390625,74.9117660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.106369599699974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264963150024414,0.1603688448667526,-0.0338725298643112,0.0,0.0001079516223398,0.0,0.0,6.334437847137451,0.0,0.0,0.0,0.277763694524765,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087562412023,-610.9495849609375,302.2048034667969,0.5575921535491943,0.050000000745058,0.0457601360976696,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5575921535491943,0.050000000745058,0.0481876246631145,293.22369384765625,297.1499938964844,293.1499938964844,0.1282647401094436,-2174.086669921875,304.1578063964844,0.8855447173118591,0.1965231895446777,0.1382717043161392,293.2432861328125,297.1499938964844,293.1499938964844,0.1958440393209457,-4127.98046875,304.15484619140625,0.994821071624756,0.276291012763977,0.2625973224639892,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036513343453,-2654.047607421875,300.7710876464844,0.5575921535491943,0.050000000745058,0.228581354022026,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1684875488281,1.0,0.1897780150175094,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.868133544921875,0.373353898525238,0.4947796761989593,0.1472621858119964,0.0,0.0,0.1632301956415176,25.578516006469727,25.0,3.246287107467652,-4737.60400390625,74.9117660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.106369599699974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264963150024414,0.1603688448667526,-0.0338725298643112,0.0,0.0001079516223398,0.0,0.0,6.334437847137451,0.0,0.0,0.0,0.277763694524765,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426109179854,-608.6310424804688,302.1635437011719,0.5568355321884155,0.050000000745058,0.0457650497555732,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568355321884155,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266972869634628,-2152.728759765625,304.1578063964844,0.8815853595733643,0.1945951431989669,0.1369310468435287,293.2433166503906,297.1499938964844,293.1499938964844,0.1937585771083831,-4092.476318359375,304.1566772460937,0.9917660355567932,0.2739220261573791,0.2603365480899811,293.3276062011719,297.1499938964844,293.1499938964844,0.007824283093214,-2635.77880859375,300.70587158203125,0.5568355321884155,0.050000000745058,0.2286058962345123,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700439453125,1.0,0.189453512430191,0.9244787693023682,0.9244787693023682,1.0,1.0,-0.8638526201248169,0.3715384006500244,0.4923142194747925,0.1461747735738754,0.0,0.0,0.1604204177856445,25.66243553161621,25.0,2.012402296066284,-4705.7158203125,74.3023910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,304.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.1056935936212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251309663057327,0.1589931696653366,-0.0338622033596038,0.0,0.0001072655650204,0.0,0.0,6.274459362030029,0.0,0.0,0.0,0.2775352597236633,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426109179854,-608.6310424804688,302.1635437011719,0.5568355321884155,0.050000000745058,0.0457650497555732,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568355321884155,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266972869634628,-2152.728759765625,304.1578063964844,0.8815853595733643,0.1945951431989669,0.1369310468435287,293.2433166503906,297.1499938964844,293.1499938964844,0.1937585771083831,-4092.476318359375,304.1566772460937,0.9917660355567932,0.2739220261573791,0.2603365480899811,293.3276062011719,297.1499938964844,293.1499938964844,0.007824283093214,-2635.77880859375,300.70587158203125,0.5568355321884155,0.050000000745058,0.2286058962345123,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700439453125,1.0,0.189453512430191,0.9244787693023682,0.9244787693023682,1.0,1.0,-0.8638526201248169,0.3715384006500244,0.4923142194747925,0.1461747735738754,0.0,0.0,0.1604204177856445,25.66243553161621,25.0,2.012402296066284,-4705.7158203125,74.3023910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,304.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48828125,18000.0,0.0,0.0,0.1056935936212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251309663057327,0.1589931696653366,-0.0338622033596038,0.0,0.0001072655650204,0.0,0.0,6.274459362030029,0.0,0.0,0.0,0.2775352597236633,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098099531605839,-607.491943359375,302.1427001953125,0.556514322757721,0.050000000745058,0.0457671470940113,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.556514322757721,0.050000000745058,0.0481950119137764,293.22412109375,297.1499938964844,293.1499938964844,0.1259215921163559,-2142.14794921875,304.1578063964844,0.879682183265686,0.1936312466859817,0.1362603306770324,293.2431945800781,297.1499938964844,293.1499938964844,0.1927510648965835,-4075.375244140625,304.15728759765625,0.9902908205986024,0.2727640271186828,0.2592408061027527,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849267981946,-2626.703857421875,300.67291259765625,0.556514322757721,0.050000000745058,0.2286163866519928,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.17022705078125,1.0,0.1892797648906707,0.9244719743728638,0.9244719743728638,1.0,1.0,-0.8617503046989441,0.3706477284431457,0.4911025762557983,0.1456401348114013,0.0,0.0,0.1590458154678344,25.69532966613769,25.0,1.2411478757858276,-4690.08935546875,73.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1053370609879493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244587749242782,0.1583155989646911,-0.0338568240404129,0.0,0.0001069037316483,0.0,0.0,6.244873046875,0.0,0.0,0.0,0.2774216532707214,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097774034366011,-606.3543701171875,302.121826171875,0.5562203526496887,0.050000000745058,0.0457690767943859,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562203526496887,0.050000000745058,0.048197042196989,293.2242431640625,297.1499938964844,293.1499938964844,0.1251484900712967,-2131.59033203125,304.15777587890625,0.8778160214424133,0.1926675885915756,0.1355895847082138,293.2430114746094,297.1499938964844,293.1499938964844,0.1917527765035629,-4058.445556640625,304.15777587890625,0.9888293743133544,0.2716152966022491,0.2581556439399719,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457041479647,-2617.623046875,300.63983154296875,0.5562203526496887,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1890996694564819,0.924483835697174,0.924483835697174,1.0,1.0,-0.8596591949462891,0.3697627186775207,0.4898964762687683,0.1451088935136795,0.0,0.0,0.1576820015907287,25.723812103271484,25.0,0.6805623769760132,-4674.685546875,73.67904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,304.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1049700677394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12379802018404,0.1576495170593261,-0.0338515006005764,0.0,0.000106531275378,0.0,0.0,6.21580982208252,0.0,0.0,0.0,0.2773098051548004,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124334424734,-604.0720825195312,302.07977294921875,0.5556986927986145,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556986927986145,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.123607762157917,-2110.510498046875,304.1577453613281,0.8741737008094788,0.1907408982515335,0.1342482417821884,293.2426452636719,297.1499938964844,293.1499938964844,0.1897734105587005,-4024.89453125,304.1584777832031,0.9859251976013184,0.2693381607532501,0.2560064494609833,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675242744386,-2599.390380859375,300.5732421875,0.5556986927986145,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1702575683594,1.0,0.1887235790491104,0.9245074391365052,0.9245074391365052,1.0,1.0,-0.8554989695549011,0.3680028021335602,0.4874961674213409,0.1440533399581909,0.0,0.0,0.1549780666828155,25.7700252532959,25.0,0.0198591593652963,-4644.201171875,73.04350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,304.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1042110472917556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224991977214813,0.1563402712345123,-0.0338410772383213,0.0,0.0001057609624695,0.0,0.0,6.158780574798584,0.0,0.0,0.0,0.2770904898643493,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124334424734,-604.0720825195312,302.07977294921875,0.5556986927986145,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556986927986145,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.123607762157917,-2110.510498046875,304.1577453613281,0.8741737008094788,0.1907408982515335,0.1342482417821884,293.2426452636719,297.1499938964844,293.1499938964844,0.1897734105587005,-4024.89453125,304.1584777832031,0.9859251976013184,0.2693381607532501,0.2560064494609833,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675242744386,-2599.390380859375,300.5732421875,0.5556986927986145,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1702575683594,1.0,0.1887235790491104,0.9245074391365052,0.9245074391365052,1.0,1.0,-0.8554989695549011,0.3680028021335602,0.4874961674213409,0.1440533399581909,0.0,0.0,0.1549780666828155,25.7700252532959,25.0,0.0198591593652963,-4644.201171875,73.04350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,304.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1042110472917556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224991977214813,0.1563402712345123,-0.0338410772383213,0.0,0.0001057609624695,0.0,0.0,6.158780574798584,0.0,0.0,0.0,0.2770904898643493,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474690362811,-601.7710571289062,302.03741455078125,0.5552470684051514,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552470684051514,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220724582672119,-2089.44970703125,304.1577453613281,0.8706268668174744,0.1888146251440048,0.1329068690538406,293.2421875,297.1499938964844,293.1499938964844,0.1878116577863693,-3991.634033203125,304.1589050292969,0.983025312423706,0.2670830190181732,0.253878653049469,293.33251953125,297.1499938964844,293.1499938964844,0.0075896065682172,-2581.02783203125,300.5061950683594,0.5552470684051514,0.050000000745058,0.2286581546068191,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700744628906,1.0,0.1883306503295898,0.9245310425758362,0.9245310425758362,1.0,1.0,-0.8513606786727905,0.3662524223327636,0.4851082265377044,0.1430066972970962,0.0,0.0,0.1523056030273437,25.80484771728516,25.0,-0.2125461995601654,-4614.001953125,72.39950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,304.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1034287512302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212289854884147,0.1550599038600921,-0.0338309220969677,0.0,0.0001049670390784,0.0,0.0,6.103132724761963,0.0,0.0,0.0,0.2768766582012176,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474690362811,-601.7710571289062,302.03741455078125,0.5552470684051514,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552470684051514,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220724582672119,-2089.44970703125,304.1577453613281,0.8706268668174744,0.1888146251440048,0.1329068690538406,293.2421875,297.1499938964844,293.1499938964844,0.1878116577863693,-3991.634033203125,304.1589050292969,0.983025312423706,0.2670830190181732,0.253878653049469,293.33251953125,297.1499938964844,293.1499938964844,0.0075896065682172,-2581.02783203125,300.5061950683594,0.5552470684051514,0.050000000745058,0.2286581546068191,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700744628906,1.0,0.1883306503295898,0.9245310425758362,0.9245310425758362,1.0,1.0,-0.8513606786727905,0.3662524223327636,0.4851082265377044,0.1430066972970962,0.0,0.0,0.1523056030273437,25.80484771728516,25.0,-0.2125461995601654,-4614.001953125,72.39950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,304.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1034287512302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212289854884147,0.1550599038600921,-0.0338309220969677,0.0,0.0001049670390784,0.0,0.0,6.103132724761963,0.0,0.0,0.0,0.2768766582012176,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823677256703,-599.4426879882812,301.99468994140625,0.5548499822616577,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548499822616577,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205406635999679,-2068.37841796875,304.15771484375,0.867154598236084,0.1868884116411209,0.1315652728080749,293.24169921875,297.1499938964844,293.1499938964844,0.1858650296926498,-3958.595703125,304.1591796875,0.9801149368286132,0.2648474276065826,0.2517692446708679,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119039975106,-2562.509765625,300.4386901855469,0.5548499822616577,0.050000000745058,0.2286713719367981,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16998291015625,1.0,0.187925100326538,0.9245607852935792,0.9245607852935792,1.0,1.0,-0.8472411632537842,0.3645096123218536,0.4827315807342529,0.1419704109430313,0.0,0.0,0.1496486663818359,25.830860137939453,25.0,-0.1809728741645813,-4583.8955078125,71.75041198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,304.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1026346981525421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199815347790718,0.1538025438785553,-0.0338210128247737,0.0,0.0001041611758409,0.0,0.0,6.048608779907227,0.0,0.0,0.0,0.2766673564910888,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823677256703,-599.4426879882812,301.99468994140625,0.5548499822616577,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548499822616577,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205406635999679,-2068.37841796875,304.15771484375,0.867154598236084,0.1868884116411209,0.1315652728080749,293.24169921875,297.1499938964844,293.1499938964844,0.1858650296926498,-3958.595703125,304.1591796875,0.9801149368286132,0.2648474276065826,0.2517692446708679,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119039975106,-2562.509765625,300.4386901855469,0.5548499822616577,0.050000000745058,0.2286713719367981,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16998291015625,1.0,0.187925100326538,0.9245607852935792,0.9245607852935792,1.0,1.0,-0.8472411632537842,0.3645096123218536,0.4827315807342529,0.1419704109430313,0.0,0.0,0.1496486663818359,25.830860137939453,25.0,-0.1809728741645813,-4583.8955078125,71.75041198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,304.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1026346981525421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199815347790718,0.1538025438785553,-0.0338210128247737,0.0,0.0001041611758409,0.0,0.0,6.048608779907227,0.0,0.0,0.0,0.2766673564910888,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170671120285,-597.0830688476562,301.9515686035156,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190116107463836,-2047.2857666015625,304.1576843261719,0.8637415170669556,0.184962049126625,0.1302233189344406,293.2411804199219,297.1499938964844,293.1499938964844,0.183933213353157,-3925.759521484375,304.1593322753906,0.977183997631073,0.2626302242279053,0.2496769577264785,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344058521091,-2543.82861328125,300.3707580566406,0.5544956922531128,0.050000000745058,0.2286832183599472,291.16998291015625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1699523925781,1.0,0.1875102669000625,0.924590528011322,0.924590528011322,1.0,1.0,-0.8431395292282104,0.3627729713916778,0.4803665578365326,0.1409459263086319,0.0,0.0,0.1469881981611251,25.850038528442383,25.0,-0.0427187159657478,-4553.6787109375,71.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,304.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1018389388918876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187473535537719,0.1525586396455764,-0.0338112823665142,0.0,0.0001033535736496,0.0,0.0,5.994791507720947,0.0,0.0,0.0,0.2764610648155212,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170671120285,-597.0830688476562,301.9515686035156,0.5544956922531128,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5544956922531128,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190116107463836,-2047.2857666015625,304.1576843261719,0.8637415170669556,0.184962049126625,0.1302233189344406,293.2411804199219,297.1499938964844,293.1499938964844,0.183933213353157,-3925.759521484375,304.1593322753906,0.977183997631073,0.2626302242279053,0.2496769577264785,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344058521091,-2543.82861328125,300.3707580566406,0.5544956922531128,0.050000000745058,0.2286832183599472,291.16998291015625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1699523925781,1.0,0.1875102669000625,0.924590528011322,0.924590528011322,1.0,1.0,-0.8431395292282104,0.3627729713916778,0.4803665578365326,0.1409459263086319,0.0,0.0,0.1469881981611251,25.850038528442383,25.0,-0.0427187159657478,-4553.6787109375,71.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,304.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1018389388918876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187473535537719,0.1525586396455764,-0.0338112823665142,0.0,0.0001033535736496,0.0,0.0,5.994791507720947,0.0,0.0,0.0,0.2764610648155212,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094843432307243,-595.8914184570312,301.92987060546875,0.5543319582939148,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5543319582939148,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182480901479721,-2036.7305908203125,304.1576843261719,0.8620536923408508,0.1839987635612487,0.1295521855354309,293.24090576171875,297.1499938964844,293.1499938964844,0.1829730421304702,-3909.4169921875,304.1593933105469,0.975708782672882,0.2615282535552978,0.2486370354890823,293.3363342285156,297.1499938964844,293.1499938964844,0.007395745255053,-2534.429443359375,300.33660888671875,0.5543319582939148,0.050000000745058,0.2286887168884277,291.1700134277344,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.16998291015625,1.0,0.1873001605272293,0.924605429172516,0.924605429172516,1.0,1.0,-0.8410952687263489,0.3619067072868347,0.4791885912418365,0.1404386311769485,0.0,0.0,0.14565210044384,25.857521057128903,25.0,0.0373235456645488,-4538.48828125,70.7730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.101442813873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181329637765884,0.1519394218921661,-0.0338064618408679,0.0,0.0001029515624395,0.0,0.0,5.96804666519165,0.0,0.0,0.0,0.2763586342334747,4.0,0.0,1.0
