time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094515569508075,-594.6914672851562,301.9080505371094,0.5541757941246033,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5541757941246033,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174852550029754,-2026.169921875,304.1576538085937,0.8603765964508057,0.1830354332923889,0.128880962729454,293.2406311035156,297.1499938964844,293.1499938964844,0.1820167750120163,-3893.125732421875,304.159423828125,0.9742259979248048,0.2604306638240814,0.2476011365652084,293.3370666503906,297.1499938964844,293.1499938964844,0.0073571242392063,-2524.98681640625,300.3023681640625,0.5541757941246033,0.050000000745058,0.2286939769983291,291.1700439453125,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700744628906,1.0,0.187088668346405,0.9246290922164916,0.9246290922164916,1.0,1.0,-0.8390553593635559,0.3610418438911438,0.4780134856700897,0.1399351954460144,0.0,0.0,0.1443096697330474,25.863832473754883,25.0,0.1152769476175308,-4523.2294921875,70.4472885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,304.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1010490208864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175192147493362,0.1513208746910095,-0.0338016636669635,0.0,0.0001025519086397,0.0,0.0,5.941359519958496,0.0,0.0,0.0,0.2762565016746521,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093858363106846,-592.26806640625,301.86407470703125,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159620061516761,-2005.0367431640625,304.1576538085937,0.8570518493652344,0.1811088770627975,0.1275383681058883,293.24005126953125,297.1499938964844,293.1499938964844,0.1801166981458664,-3860.706298828125,304.1594543457031,0.9712364673614502,0.2582487165927887,0.2455416917800903,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800433263182,-2505.983154296875,300.23358154296875,0.5538834929466248,0.050000000745058,0.2287038415670395,291.17022705078125,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1702575683594,1.0,0.1866624057292938,0.9246764183044434,0.9246764183044434,1.0,1.0,-0.8349889516830444,0.3593156337738037,0.4756733477115631,0.138940155506134,0.0,0.0,0.1416005641222,25.873411178588867,25.0,0.2500466108322143,-4492.47998046875,69.79708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.100270889699459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162910386919975,0.1500831395387649,-0.0337921008467674,0.0,0.0001017622053041,0.0,0.0,5.888044357299805,0.0,0.0,0.0,0.2760525941848755,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093858363106846,-592.26806640625,301.86407470703125,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159620061516761,-2005.0367431640625,304.1576538085937,0.8570518493652344,0.1811088770627975,0.1275383681058883,293.24005126953125,297.1499938964844,293.1499938964844,0.1801166981458664,-3860.706298828125,304.1594543457031,0.9712364673614502,0.2582487165927887,0.2455416917800903,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800433263182,-2505.983154296875,300.23358154296875,0.5538834929466248,0.050000000745058,0.2287038415670395,291.17022705078125,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1702575683594,1.0,0.1866624057292938,0.9246764183044434,0.9246764183044434,1.0,1.0,-0.8349889516830444,0.3593156337738037,0.4756733477115631,0.138940155506134,0.0,0.0,0.1416005641222,25.873411178588867,25.0,0.2500466108322143,-4492.47998046875,69.79708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.100270889699459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162910386919975,0.1500831395387649,-0.0337921008467674,0.0,0.0001017622053041,0.0,0.0,5.888044357299805,0.0,0.0,0.0,0.2760525941848755,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199675902724,-589.8150634765625,301.8197021484375,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144424229860305,-1983.893798828125,304.1576232910156,0.8537609577178955,0.1791826635599136,0.126195877790451,293.239501953125,297.1499938964844,293.1499938964844,0.1782333254814148,-3828.50390625,304.159423828125,0.9682116508483888,0.2560838162899017,0.2434980869293213,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031999006867,-2486.828369140625,300.1643371582031,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1705017089844,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1705017089844,1.0,0.1862331479787826,0.924723744392395,0.924723744392395,1.0,1.0,-0.8309405446052551,0.3575933873653412,0.4733471572399139,0.1379621773958206,0.0,0.0,0.1388522684574127,25.87971878051757,25.0,0.3667063415050506,-4461.42919921875,69.14971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.0995074287056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150591298937797,0.1488416939973831,-0.033782560378313,0.0,0.0001009873885777,0.0,0.0,5.834681510925293,0.0,0.0,0.0,0.2758487164974212,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199675902724,-589.8150634765625,301.8197021484375,0.5536134243011475,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5536134243011475,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144424229860305,-1983.893798828125,304.1576232910156,0.8537609577178955,0.1791826635599136,0.126195877790451,293.239501953125,297.1499938964844,293.1499938964844,0.1782333254814148,-3828.50390625,304.159423828125,0.9682116508483888,0.2560838162899017,0.2434980869293213,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031999006867,-2486.828369140625,300.1643371582031,0.5536134243011475,0.050000000745058,0.2287129759788513,291.1705017089844,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1705017089844,1.0,0.1862331479787826,0.924723744392395,0.924723744392395,1.0,1.0,-0.8309405446052551,0.3575933873653412,0.4733471572399139,0.1379621773958206,0.0,0.0,0.1388522684574127,25.87971878051757,25.0,0.3667063415050506,-4461.42919921875,69.14971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.0995074287056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150591298937797,0.1488416939973831,-0.033782560378313,0.0,0.0001009873885777,0.0,0.0,5.834681510925293,0.0,0.0,0.0,0.2758487164974212,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815095558762,-588.386474609375,301.791259765625,0.5538862347602844,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538862347602844,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113573245704174,-1971.9195556640625,304.1565246582031,0.852432131767273,0.1783196628093719,0.1254376173019409,293.23370361328125,297.1499938964844,293.1499938964844,0.1770715117454528,-3808.917724609375,304.158203125,0.9669716954231262,0.2549999058246612,0.2422610074281692,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475240401923,-2472.894287109375,300.1112670898437,0.5538862347602844,0.050000000745058,0.2287039011716842,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1695556640625,1.0,0.1858376413583755,0.9247807264328004,0.9247807264328004,1.0,1.0,-0.828529953956604,0.3565735220909118,0.4719564020633697,0.1373705416917801,0.0,0.0,0.1362129151821136,25.805805206298828,25.0,-1.606143832206726,-4432.9326171875,68.65696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0987627506256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138514280319213,0.1476244628429412,-0.0337730273604393,0.0,0.0001002316348603,0.0,0.0,5.782406330108643,0.0,0.0,0.0,0.2756490409374237,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815095558762,-588.386474609375,301.791259765625,0.5538862347602844,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538862347602844,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113573245704174,-1971.9195556640625,304.1565246582031,0.852432131767273,0.1783196628093719,0.1254376173019409,293.23370361328125,297.1499938964844,293.1499938964844,0.1770715117454528,-3808.917724609375,304.158203125,0.9669716954231262,0.2549999058246612,0.2422610074281692,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475240401923,-2472.894287109375,300.1112670898437,0.5538862347602844,0.050000000745058,0.2287039011716842,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1695556640625,1.0,0.1858376413583755,0.9247807264328004,0.9247807264328004,1.0,1.0,-0.828529953956604,0.3565735220909118,0.4719564020633697,0.1373705416917801,0.0,0.0,0.1362129151821136,25.805805206298828,25.0,-1.606143832206726,-4432.9326171875,68.65696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0987627506256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138514280319213,0.1476244628429412,-0.0337730273604393,0.0,0.0001002316348603,0.0,0.0,5.782406330108643,0.0,0.0,0.0,0.2756490409374237,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343799769878,-586.63525390625,301.7590026855469,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126311942934989,-1958.8388671875,304.15594482421875,0.850713849067688,0.177047312259674,0.1245985180139541,293.2306213378906,297.1499938964844,293.1499938964844,0.1758417785167694,-3787.99169921875,304.15753173828125,0.96532541513443,0.2535040080547333,0.2409180700778961,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856814272701,-2457.333984375,300.0543518066406,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684875488281,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.16845703125,1.0,0.1854684501886367,0.9248377680778505,0.9248377680778505,1.0,1.0,-0.825905442237854,0.355458915233612,0.4704465270042419,0.1367379426956176,0.0,0.0,0.1338638067245483,25.76001739501953,25.0,-0.9323901534080504,-4405.98876953125,68.17173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.098049908876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128026321530342,0.146567016839981,-0.0337643809616565,0.0,9.950819367077202e-05,0.0,0.0,5.736968040466309,0.0,0.0,0.0,0.2754737436771393,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343799769878,-586.63525390625,301.7590026855469,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126311942934989,-1958.8388671875,304.15594482421875,0.850713849067688,0.177047312259674,0.1245985180139541,293.2306213378906,297.1499938964844,293.1499938964844,0.1758417785167694,-3787.99169921875,304.15753173828125,0.96532541513443,0.2535040080547333,0.2409180700778961,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856814272701,-2457.333984375,300.0543518066406,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684875488281,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.16845703125,1.0,0.1854684501886367,0.9248377680778505,0.9248377680778505,1.0,1.0,-0.825905442237854,0.355458915233612,0.4704465270042419,0.1367379426956176,0.0,0.0,0.1338638067245483,25.76001739501953,25.0,-0.9323901534080504,-4405.98876953125,68.17173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.098049908876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128026321530342,0.146567016839981,-0.0337643809616565,0.0,9.950819367077202e-05,0.0,0.0,5.736968040466309,0.0,0.0,0.0,0.2754737436771393,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092090722173452,-585.6716918945312,301.7419738769531,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120913252234458,-1951.2938232421875,304.15582275390625,0.8496381044387817,0.1763453334569931,0.1241214349865913,293.2295837402344,297.1499938964844,293.1499938964844,0.1751486510038375,-3776.105224609375,304.1574401855469,0.964278519153595,0.2526914477348327,0.2401678711175918,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536062121391,-2449.134521484375,300.02508544921875,0.553970992565155,0.050000000745058,0.2287011593580246,291.16864013671875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.1687316894531,1.0,0.1852875053882599,0.924866259098053,0.924866259098053,1.0,1.0,-0.8244337439537048,0.3548330664634704,0.469600647687912,0.1363855302333831,0.0,0.0,0.1326050907373428,25.74847984313965,25.0,-0.0176617763936519,-4391.99755859375,67.92049407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.9877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.0977075845003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122673079371452,0.1460276395082473,-0.0337603278458118,0.0,9.916077397065236e-05,0.0,0.0,5.7139177322387695,0.0,0.0,0.0,0.275385707616806,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091830100864171,-584.6720581054688,301.72442626953125,0.5539259314537048,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5539259314537048,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115269586443901,-1943.3885498046875,304.1557922363281,0.8484843373298645,0.1756163537502288,0.123622789978981,293.22869873046875,297.1499938964844,293.1499938964844,0.1744310855865478,-3763.769775390625,304.1573791503906,0.9631491899490356,0.251856654882431,0.2393916994333267,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210364647209,-2440.7548828125,299.9953308105469,0.5539259314537048,0.050000000745058,0.2287026941776275,291.1690673828125,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.169189453125,1.0,0.1851078271865844,0.9248911738395692,0.9248911738395692,1.0,1.0,-0.8229063749313354,0.3541831374168396,0.4687232375144958,0.1360208988189697,0.0,0.0,0.1312937438488006,25.740863800048828,25.0,0.6111443042755127,-4377.49658203125,67.66655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,303.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0973732247948646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117078363895416,0.1454640179872512,-0.0337561815977096,0.0,9.88214451353997e-05,0.0,0.0,5.689876079559326,0.0,0.0,0.0,0.2752944231033325,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293174773454,-582.6015625,301.6880187988281,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103459671139717,-1926.80615234375,304.1558532714844,0.8460083603858948,0.1740933507680893,0.1225758120417594,293.2273254394531,297.1499938964844,293.1499938964844,0.1729544550180435,-3738.328369140625,304.1573791503906,0.9607142210006714,0.2501421868801117,0.2377894520759582,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549260661005,-2423.63134765625,299.9344482421875,0.5537867546081543,0.050000000745058,0.2287074327468872,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700744628906,1.0,0.1847503930330276,0.9249410033226012,0.9249410033226012,1.0,1.0,-0.8197348713874817,0.3528327941894531,0.4669021070003509,0.1352671682834625,0.0,0.0,0.1285710483789444,25.733360290527344,25.0,1.1110563278198242,-4347.66357421875,67.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,303.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0967234820127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105449423193931,0.1442924588918686,-0.0337475128471851,0.0,9.816203964874148e-05,0.0,0.0,5.639951705932617,0.0,0.0,0.0,0.2751049697399139,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293174773454,-582.6015625,301.6880187988281,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103459671139717,-1926.80615234375,304.1558532714844,0.8460083603858948,0.1740933507680893,0.1225758120417594,293.2273254394531,297.1499938964844,293.1499938964844,0.1729544550180435,-3738.328369140625,304.1573791503906,0.9607142210006714,0.2501421868801117,0.2377894520759582,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549260661005,-2423.63134765625,299.9344482421875,0.5537867546081543,0.050000000745058,0.2287074327468872,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700744628906,1.0,0.1847503930330276,0.9249410033226012,0.9249410033226012,1.0,1.0,-0.8197348713874817,0.3528327941894531,0.4669021070003509,0.1352671682834625,0.0,0.0,0.1285710483789444,25.733360290527344,25.0,1.1110563278198242,-4347.66357421875,67.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,303.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0967234820127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105449423193931,0.1442924588918686,-0.0337475128471851,0.0,9.816203964874148e-05,0.0,0.0,5.639951705932617,0.0,0.0,0.0,0.2751049697399139,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090741468593478,-580.4615478515625,301.6501159667969,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091125831007957,-1909.44140625,304.15594482421875,0.8433713912963867,0.1725014746189117,0.121477335691452,293.226318359375,297.1499938964844,293.1499938964844,0.1714455932378769,-3712.2724609375,304.1574401855469,0.9581096768379213,0.2483890056610107,0.2361451834440231,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879798054695,-2406.147216796875,299.8720703125,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707763671875,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708679199219,1.0,0.184393361210823,0.9249908328056335,0.9249908328056335,1.0,1.0,-0.8164535164833069,0.3514347970485687,0.4650187194347381,0.1344915181398391,0.0,0.0,0.1257465779781341,25.73223304748535,25.0,1.1062371730804443,-4317.2900390625,66.6340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,303.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0960916206240654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093468368053436,0.1430853456258773,-0.0337385088205337,0.0,9.752078040037304e-05,0.0,0.0,5.58858060836792,0.0,0.0,0.0,0.2749097943305969,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090741468593478,-580.4615478515625,301.6501159667969,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091125831007957,-1909.44140625,304.15594482421875,0.8433713912963867,0.1725014746189117,0.121477335691452,293.226318359375,297.1499938964844,293.1499938964844,0.1714455932378769,-3712.2724609375,304.1574401855469,0.9581096768379213,0.2483890056610107,0.2361451834440231,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879798054695,-2406.147216796875,299.8720703125,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707763671875,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708679199219,1.0,0.184393361210823,0.9249908328056335,0.9249908328056335,1.0,1.0,-0.8164535164833069,0.3514347970485687,0.4650187194347381,0.1344915181398391,0.0,0.0,0.1257465779781341,25.73223304748535,25.0,1.1062371730804443,-4317.2900390625,66.6340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,303.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0960916206240654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093468368053436,0.1430853456258773,-0.0337385088205337,0.0,9.752078040037304e-05,0.0,0.0,5.58858060836792,0.0,0.0,0.0,0.2749097943305969,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179834514856,-578.27001953125,301.6110534667969,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078394129872322,-1891.4720458984373,304.1560974121094,0.8406206369400024,0.1708548963069915,0.1203386858105659,293.2255249023437,297.1499938964844,293.1499938964844,0.1699198335409164,-3685.874267578125,304.1575012207031,0.955384075641632,0.2466128319501876,0.2344761788845062,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205571733415,-2388.393798828125,299.8084716796875,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1715087890625,1.0,0.1840350925922393,0.9250539541244508,0.9250539541244508,1.0,1.0,-0.8130955100059509,0.3500038683414459,0.463091641664505,0.1337020397186279,0.0,0.0,0.1228439658880233,25.734580993652344,25.0,0.9331765174865724,-4286.69287109375,66.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,303.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.0954697579145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081261709332466,0.1418554782867431,-0.0337293073534965,0.0,9.688966383691876e-05,0.0,0.0,5.536325454711914,0.0,0.0,0.0,0.2747112512588501,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179834514856,-578.27001953125,301.6110534667969,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078394129872322,-1891.4720458984373,304.1560974121094,0.8406206369400024,0.1708548963069915,0.1203386858105659,293.2255249023437,297.1499938964844,293.1499938964844,0.1699198335409164,-3685.874267578125,304.1575012207031,0.955384075641632,0.2466128319501876,0.2344761788845062,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205571733415,-2388.393798828125,299.8084716796875,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1715087890625,1.0,0.1840350925922393,0.9250539541244508,0.9250539541244508,1.0,1.0,-0.8130955100059509,0.3500038683414459,0.463091641664505,0.1337020397186279,0.0,0.0,0.1228439658880233,25.734580993652344,25.0,0.9331765174865724,-4286.69287109375,66.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,303.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.0954697579145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081261709332466,0.1418554782867431,-0.0337293073534965,0.0,9.688966383691876e-05,0.0,0.0,5.536325454711914,0.0,0.0,0.0,0.2747112512588501,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008961109444499,-576.036376953125,301.5710754394531,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.106532946228981,-1872.987060546875,304.15625,0.8377805352210999,0.1691611260175705,0.1191659867763519,293.22491455078125,297.1499938964844,293.1499938964844,0.1683852672576904,-3659.27490234375,304.1575622558594,0.9525657892227172,0.2448229193687439,0.2327922582626342,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528616636991,-2370.418212890625,299.74395751953125,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836747080087661,0.925117015838623,0.925117015838623,1.0,1.0,-0.8096795082092285,0.3485476970672607,0.4611317813396454,0.1329026520252227,0.0,0.0,0.1198783367872238,25.738815307617188,25.0,0.7705897688865662,-4256.05615234375,65.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.0948513895273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068914011120796,0.14061139523983,-0.0337199941277504,0.0,9.626210521673784e-05,0.0,0.0,5.483558654785156,0.0,0.0,0.0,0.274510771036148,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008961109444499,-576.036376953125,301.5710754394531,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.106532946228981,-1872.987060546875,304.15625,0.8377805352210999,0.1691611260175705,0.1191659867763519,293.22491455078125,297.1499938964844,293.1499938964844,0.1683852672576904,-3659.27490234375,304.1575622558594,0.9525657892227172,0.2448229193687439,0.2327922582626342,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528616636991,-2370.418212890625,299.74395751953125,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836747080087661,0.925117015838623,0.925117015838623,1.0,1.0,-0.8096795082092285,0.3485476970672607,0.4611317813396454,0.1329026520252227,0.0,0.0,0.1198783367872238,25.738815307617188,25.0,0.7705897688865662,-4256.05615234375,65.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.0948513895273208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068914011120796,0.14061139523983,-0.0337199941277504,0.0,9.626210521673784e-05,0.0,0.0,5.483558654785156,0.0,0.0,0.0,0.274510771036148,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089324414730072,-574.9043579101562,301.55078125,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058677807450294,-1863.5576171875,304.15631103515625,0.8363299369812012,0.1682971864938736,0.1185675114393234,293.22467041015625,297.1499938964844,293.1499938964844,0.1676161587238311,-3645.9248046875,304.1575927734375,0.9511277675628662,0.2439247369766235,0.2319467216730117,293.3323059082031,297.1499938964844,293.1499938964844,0.006718932185322,-2361.349609375,299.7113647460937,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834935396909713,0.9251485466957092,0.9251485466957092,1.0,1.0,-0.8079528212547302,0.3478114902973175,0.4601413011550903,0.1324999332427978,0.0,0.0,0.1183721423149108,25.741344451904297,25.0,0.7200453281402588,-4240.74072265625,65.3199691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,303.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.0945417359471321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062695384025573,0.1399848461151123,-0.0337153114378452,0.0,9.594784205546604e-05,0.0,0.0,5.457021713256836,0.0,0.0,0.0,0.2744099795818329,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089036645367741,-573.7637329101562,301.5303039550781,0.5529677867889404,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051953583955764,-1854.0128173828125,304.1563720703125,0.8348609805107117,0.1674228310585022,0.1179616302251815,293.22442626953125,297.1499938964844,293.1499938964844,0.1668465435504913,-3632.553466796875,304.1575927734375,0.9496735334396362,0.24302539229393,0.2310997694730758,293.3327941894531,297.1499938964844,293.1499938964844,0.006684988271445,-2352.23681640625,299.6785888671875,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.26690673828125,291.1725158691406,1.0,0.1833117008209228,0.9251874089241028,0.9251874089241028,1.0,1.0,-0.8062155842781067,0.3470709025859833,0.4591447114944458,0.1320958137512207,0.0,0.0,0.1168507039546966,25.7440242767334,25.0,0.6895970106124878,-4225.43212890625,65.05496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.0942309498786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105645053088665,0.1393556743860244,-0.0337106138467788,0.0,9.56324365688488e-05,0.0,0.0,5.430398464202881,0.0,0.0,0.0,0.2743088901042938,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458182290196,-571.4569702148438,301.4889221191406,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038291677832603,-1834.580810546875,304.1565246582031,0.8318681716918945,0.1656429469585418,0.1167281121015548,293.2240295410156,297.1499938964844,293.1499938964844,0.1653072237968444,-3605.770263671875,304.1576232910156,0.9467220902442932,0.241224780678749,0.2294034957885742,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170711070299,-2333.87890625,299.6125793457031,0.5527431964874268,0.050000000745058,0.2287429720163345,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.28082275390625,291.1729736328125,1.0,0.1829459220170974,0.92526513338089,0.92526513338089,1.0,1.0,-0.8027123808860779,0.3455771803855896,0.4571352005004883,0.1312834173440933,0.0,0.0,0.1137596890330314,25.7496337890625,25.0,0.679286539554596,-4194.81005859375,64.52330780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.0936040431261062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043877825140953,0.1380889564752578,-0.0337011814117431,0.0,9.499620500719176e-05,0.0,0.0,5.376877307891846,0.0,0.0,0.0,0.2741057574748993,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458182290196,-571.4569702148438,301.4889221191406,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038291677832603,-1834.580810546875,304.1565246582031,0.8318681716918945,0.1656429469585418,0.1167281121015548,293.2240295410156,297.1499938964844,293.1499938964844,0.1653072237968444,-3605.770263671875,304.1576232910156,0.9467220902442932,0.241224780678749,0.2294034957885742,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170711070299,-2333.87890625,299.6125793457031,0.5527431964874268,0.050000000745058,0.2287429720163345,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.28082275390625,291.1729736328125,1.0,0.1829459220170974,0.92526513338089,0.92526513338089,1.0,1.0,-0.8027123808860779,0.3455771803855896,0.4571352005004883,0.1312834173440933,0.0,0.0,0.1137596890330314,25.7496337890625,25.0,0.679286539554596,-4194.81005859375,64.52330780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.0936040431261062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043877825140953,0.1380889564752578,-0.0337011814117431,0.0,9.499620500719176e-05,0.0,0.0,5.376877307891846,0.0,0.0,0.0,0.2741057574748993,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876496836543,-569.1181030273438,301.44696044921875,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024346277117729,-1814.689697265625,304.1566772460937,0.8287986516952515,0.1638213694095611,0.1154656261205673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637691557407379,-3578.9560546875,304.1576538085937,0.9437202215194702,0.2394234389066696,0.2277059257030487,293.3349914550781,297.1499938964844,293.1499938964844,0.006549154408276,-2315.353515625,299.5459899902344,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1734924316406,1.0,0.1825773417949676,0.925342857837677,0.925342857837677,1.0,1.0,-0.7991729974746704,0.3440677523612976,0.4551052153110504,0.1304658949375152,0.0,0.0,0.1105996295809745,25.755428314208984,25.0,0.7186102271080017,-4164.13818359375,63.98966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0929677709937095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103118360042572,0.1368100494146347,-0.0336916893720626,0.0,9.435047104489058e-05,0.0,0.0,5.322947025299072,0.0,0.0,0.0,0.2739012241363525,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876496836543,-569.1181030273438,301.44696044921875,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024346277117729,-1814.689697265625,304.1566772460937,0.8287986516952515,0.1638213694095611,0.1154656261205673,293.2236633300781,297.1499938964844,293.1499938964844,0.1637691557407379,-3578.9560546875,304.1576538085937,0.9437202215194702,0.2394234389066696,0.2277059257030487,293.3349914550781,297.1499938964844,293.1499938964844,0.006549154408276,-2315.353515625,299.5459899902344,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1734924316406,1.0,0.1825773417949676,0.925342857837677,0.925342857837677,1.0,1.0,-0.7991729974746704,0.3440677523612976,0.4551052153110504,0.1304658949375152,0.0,0.0,0.1105996295809745,25.755428314208984,25.0,0.7186102271080017,-4164.13818359375,63.98966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0929677709937095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103118360042572,0.1368100494146347,-0.0336916893720626,0.0,9.435047104489058e-05,0.0,0.0,5.322947025299072,0.0,0.0,0.0,0.2739012241363525,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292147800326,-566.7487182617188,301.4045104980469,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101010613143444,-1794.3189697265625,304.1568298339844,0.8256426453590393,0.1619561612606048,0.1141729056835174,293.22332763671875,297.1499938964844,293.1499938964844,0.1622339338064193,-3552.1376953125,304.1576538085937,0.9406752586364746,0.2376231104135513,0.2260088771581649,293.336181640625,297.1499938964844,293.1499938964844,0.0064812740311026,-2296.668701171875,299.4788513183594,0.5522896647453308,0.050000000745058,0.2287585288286209,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822059005498886,0.9254324436187744,0.9254324436187744,1.0,1.0,-0.795598030090332,0.3425433039665222,0.4530547261238098,0.1296436190605163,0.0,0.0,0.1073631346225738,25.76131629943848,25.0,0.7705889344215393,-4133.34814453125,63.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.0923197045922279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018344983458519,0.1355166286230087,-0.0336821302771568,0.0,9.369276085635649e-05,0.0,0.0,5.2685136795043945,0.0,0.0,0.0,0.2736949622631073,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292147800326,-566.7487182617188,301.4045104980469,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101010613143444,-1794.3189697265625,304.1568298339844,0.8256426453590393,0.1619561612606048,0.1141729056835174,293.22332763671875,297.1499938964844,293.1499938964844,0.1622339338064193,-3552.1376953125,304.1576538085937,0.9406752586364746,0.2376231104135513,0.2260088771581649,293.336181640625,297.1499938964844,293.1499938964844,0.0064812740311026,-2296.668701171875,299.4788513183594,0.5522896647453308,0.050000000745058,0.2287585288286209,291.1739807128906,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822059005498886,0.9254324436187744,0.9254324436187744,1.0,1.0,-0.795598030090332,0.3425433039665222,0.4530547261238098,0.1296436190605163,0.0,0.0,0.1073631346225738,25.76131629943848,25.0,0.7705889344215393,-4133.34814453125,63.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.0923197045922279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018344983458519,0.1355166286230087,-0.0336821302771568,0.0,9.369276085635649e-05,0.0,0.0,5.2685136795043945,0.0,0.0,0.0,0.2736949622631073,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705712601542,-564.3509521484375,301.3615417480469,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995560586452484,-1773.4483642578125,304.156982421875,0.8223864436149597,0.1600452065467834,0.1128485575318336,293.2230529785156,297.1499938964844,293.1499938964844,0.1607029438018798,-3525.339111328125,304.1576538085937,0.9375938177108764,0.2358250617980957,0.2243136465549469,293.33740234375,297.1499938964844,293.1499938964844,0.0064134602434933,-2277.833984375,299.41119384765625,0.5520614981651306,0.050000000745058,0.22876638174057,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746520996094,1.0,0.1818315237760543,0.9255220890045166,0.9255220890045166,1.0,1.0,-0.7919873595237732,0.3410034477710724,0.4509838819503784,0.1288161873817443,0.0,0.0,0.1040461882948875,25.76727104187012,25.0,0.8128228187561035,-4102.39013671875,62.91663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.0916581898927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005352661013603,0.1342077553272247,-0.0336724929511547,0.0,9.302141552325338e-05,0.0,0.0,5.213538646697998,0.0,0.0,0.0,0.2734867632389068,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705712601542,-564.3509521484375,301.3615417480469,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995560586452484,-1773.4483642578125,304.156982421875,0.8223864436149597,0.1600452065467834,0.1128485575318336,293.2230529785156,297.1499938964844,293.1499938964844,0.1607029438018798,-3525.339111328125,304.1576538085937,0.9375938177108764,0.2358250617980957,0.2243136465549469,293.33740234375,297.1499938964844,293.1499938964844,0.0064134602434933,-2277.833984375,299.41119384765625,0.5520614981651306,0.050000000745058,0.22876638174057,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746520996094,1.0,0.1818315237760543,0.9255220890045166,0.9255220890045166,1.0,1.0,-0.7919873595237732,0.3410034477710724,0.4509838819503784,0.1288161873817443,0.0,0.0,0.1040461882948875,25.76727104187012,25.0,0.8128228187561035,-4102.39013671875,62.91663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.0916581898927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005352661013603,0.1342077553272247,-0.0336724929511547,0.0,9.302141552325338e-05,0.0,0.0,5.213538646697998,0.0,0.0,0.0,0.2734867632389068,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086411833763122,-563.141845703125,301.33990478515625,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.098816767334938,-1762.8170166015625,304.15704345703125,0.8207149505615234,0.1590716391801834,0.1121739372611045,293.222900390625,297.1499938964844,293.1499938964844,0.1599393784999847,-3511.952880859375,304.1576538085937,0.9360413551330566,0.2349271178245544,0.2234669923782348,293.3380432128906,297.1499938964844,293.1499938964844,0.0063795843161642,-2268.3623046875,299.377197265625,0.5519469976425171,0.050000000745058,0.2287703305482864,291.17486572265625,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.1749572753906,1.0,0.1816432178020477,0.9255668520927428,0.9255668520927428,1.0,1.0,-0.7901682257652283,0.3402276337146759,0.4499406218528747,0.1284004151821136,0.0,0.0,0.1023565977811813,25.7702751159668,25.0,0.8278758525848389,-4086.8359375,62.64716720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.0913220718502998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998797714710235,0.1335474103689193,-0.0336676426231861,0.0,9.268028952647e-05,0.0,0.0,5.185844421386719,0.0,0.0,0.0,0.2733819484710693,4.0,0.0,1.0
