time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086117563769221,-561.9262084960938,301.318115234375,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980694144964218,-1752.0550537109375,304.1571350097656,0.8190114498138428,0.1580861806869506,0.1114909797906875,293.2227783203125,297.1499938964844,293.1499938964844,0.1591771990060806,-3498.577392578125,304.1576538085937,0.9344820976257324,0.2340300232172012,0.2226210385560989,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457242213189,-2258.853271484375,299.34307861328125,0.5518323183059692,0.050000000745058,0.228774294257164,291.1751708984375,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.1752624511719,1.0,0.1814541667699813,0.925616979598999,0.925616979598999,1.0,1.0,-0.7883400917053223,0.3394480943679809,0.4488920271396637,0.127983421087265,0.0,0.0,0.1006467640399932,25.773298263549805,25.0,0.8377068042755127,-4071.234130859375,62.37723159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,303.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.0909824073314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099220685660839,0.1328834593296051,-0.033662773668766,0.0,9.233558375854044e-05,0.0,0.0,5.158026218414307,0.0,0.0,0.0,0.2732766568660736,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528381168842,-559.4773559570312,301.2742614746094,0.5516020655632019,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516020655632019,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965495631098747,-1730.1298828125,304.15728759765625,0.8154957294464111,0.1560781449079513,0.1100994646549224,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573848724365,-3471.865234375,304.1576232910156,0.9313467741012572,0.2322385460138321,0.2209316194057464,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781227752566,-2239.744384765625,299.2744445800781,0.5516020655632019,0.050000000745058,0.2287822663784027,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.17584228515625,1.0,0.1810738444328308,0.9257171750068665,0.9257171750068665,1.0,1.0,-0.7846559286117554,0.3378770649433136,0.4467788636684418,0.1271452158689499,0.0,0.0,0.0971669256687164,25.779417037963867,25.0,0.8429157733917236,-4039.879638671875,61.8359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.0902925804257392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978923439979553,0.1315453201532364,-0.033652976155281,0.0,9.163549111690372e-05,0.0,0.0,5.102041721343994,0.0,0.0,0.0,0.273064911365509,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528381168842,-559.4773559570312,301.2742614746094,0.5516020655632019,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5516020655632019,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965495631098747,-1730.1298828125,304.15728759765625,0.8154957294464111,0.1560781449079513,0.1100994646549224,293.2225036621094,297.1499938964844,293.1499938964844,0.1576573848724365,-3471.865234375,304.1576232910156,0.9313467741012572,0.2322385460138321,0.2209316194057464,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781227752566,-2239.744384765625,299.2744445800781,0.5516020655632019,0.050000000745058,0.2287822663784027,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.17584228515625,1.0,0.1810738444328308,0.9257171750068665,0.9257171750068665,1.0,1.0,-0.7846559286117554,0.3378770649433136,0.4467788636684418,0.1271452158689499,0.0,0.0,0.0971669256687164,25.779417037963867,25.0,0.8429157733917236,-4039.879638671875,61.8359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.0902925804257392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978923439979553,0.1315453201532364,-0.033652976155281,0.0,9.163549111690372e-05,0.0,0.0,5.102041721343994,0.0,0.0,0.0,0.273064911365509,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938360378146,-557.0050659179688,301.22998046875,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949953868985176,-1707.6654052734375,304.1574401855469,0.8118104338645935,0.1540203094482422,0.108673445880413,293.2222595214844,297.1499938964844,293.1499938964844,0.156143918633461,-3445.208984375,304.1576232910156,0.9281949400901794,0.2304508239030838,0.2192456126213073,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106442637741,-2220.505126953125,299.2053527832031,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806905716657638,0.9258174300193788,0.9258174300193788,1.0,1.0,-0.7809346318244934,0.3362902402877807,0.4446443915367126,0.1263012737035751,0.0,0.0,0.0936092883348465,25.785627365112305,25.0,0.8387356400489807,-4008.337158203125,61.29287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.0895895510911941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965522453188896,0.1301953643560409,-0.033643115311861,0.0,9.092200343729928e-05,0.0,0.0,5.045673847198486,0.0,0.0,0.0,0.2728517949581146,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938360378146,-557.0050659179688,301.22998046875,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949953868985176,-1707.6654052734375,304.1574401855469,0.8118104338645935,0.1540203094482422,0.108673445880413,293.2222595214844,297.1499938964844,293.1499938964844,0.156143918633461,-3445.208984375,304.1576232910156,0.9281949400901794,0.2304508239030838,0.2192456126213073,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106442637741,-2220.505126953125,299.2053527832031,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763610839844,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806905716657638,0.9258174300193788,0.9258174300193788,1.0,1.0,-0.7809346318244934,0.3362902402877807,0.4446443915367126,0.1263012737035751,0.0,0.0,0.0936092883348465,25.785627365112305,25.0,0.8387356400489807,-4008.337158203125,61.29287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,303.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.0895895510911941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965522453188896,0.1301953643560409,-0.033643115311861,0.0,9.092200343729928e-05,0.0,0.0,5.045673847198486,0.0,0.0,0.0,0.2728517949581146,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347631782293,-554.5097045898438,301.1852722167969,0.551138162612915,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934038460254669,-1684.627685546875,304.1576232910156,0.8079126477241516,0.1519097238779068,0.1072106957435607,293.2220458984375,297.1499938964844,293.1499938964844,0.1546372473239898,-3418.61669921875,304.1575927734375,0.9250344038009644,0.2286672741174698,0.2175634205341339,293.3425598144531,297.1499938964844,293.1499938964844,0.0061432966031134,-2201.13916015625,299.13580322265625,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803041696548462,0.9259291887283324,0.9259291887283324,1.0,1.0,-0.7771738767623901,0.3346869945526123,0.4424869120121002,0.1254513561725616,0.0,0.0,0.0899725928902626,25.79195976257324,25.0,0.8203327059745789,-3976.58935546875,60.74776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.0888739749789238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095200777053833,0.1288339793682098,-0.0336332023143768,0.0,9.019579010782763e-05,0.0,0.0,4.988940715789795,0.0,0.0,0.0,0.2726374268531799,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347631782293,-554.5097045898438,301.1852722167969,0.551138162612915,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934038460254669,-1684.627685546875,304.1576232910156,0.8079126477241516,0.1519097238779068,0.1072106957435607,293.2220458984375,297.1499938964844,293.1499938964844,0.1546372473239898,-3418.61669921875,304.1575927734375,0.9250344038009644,0.2286672741174698,0.2175634205341339,293.3425598144531,297.1499938964844,293.1499938964844,0.0061432966031134,-2201.13916015625,299.13580322265625,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803041696548462,0.9259291887283324,0.9259291887283324,1.0,1.0,-0.7771738767623901,0.3346869945526123,0.4424869120121002,0.1254513561725616,0.0,0.0,0.0899725928902626,25.79195976257324,25.0,0.8203327059745789,-3976.58935546875,60.74776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227844238281,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.0888739749789238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095200777053833,0.1288339793682098,-0.0336332023143768,0.0,9.019579010782763e-05,0.0,0.0,4.988940715789795,0.0,0.0,0.0,0.2726374268531799,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083756372332572,-551.9920654296875,301.14013671875,0.550904393196106,0.050000000745058,0.0458052158355712,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917738005518913,-1661.01123046875,304.15777587890625,0.8037662506103516,0.1497459262609481,0.1057107895612716,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378030776977,-3392.096435546875,304.1575622558594,0.921874701976776,0.2268882095813751,0.2158853411674499,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760756023228,-2181.646728515625,299.0657958984375,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1776123046875,1.0,0.1799145936965942,0.9260410070419312,0.9260410070419312,1.0,1.0,-0.7733736634254456,0.3330670297145843,0.4403066337108612,0.1245950758457183,0.0,0.0,0.0862606763839721,25.798377990722656,25.0,0.7900552153587341,-3944.658203125,60.20066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0881474539637565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938401743769645,0.1274634152650833,-0.033623244613409,0.0,8.945846639107913e-05,0.0,0.0,4.931936740875244,0.0,0.0,0.0,0.2724221348762512,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083756372332572,-551.9920654296875,301.14013671875,0.550904393196106,0.050000000745058,0.0458052158355712,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917738005518913,-1661.01123046875,304.15777587890625,0.8037662506103516,0.1497459262609481,0.1057107895612716,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378030776977,-3392.096435546875,304.1575622558594,0.921874701976776,0.2268882095813751,0.2158853411674499,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760756023228,-2181.646728515625,299.0657958984375,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1776123046875,1.0,0.1799145936965942,0.9260410070419312,0.9260410070419312,1.0,1.0,-0.7733736634254456,0.3330670297145843,0.4403066337108612,0.1245950758457183,0.0,0.0,0.0862606763839721,25.798377990722656,25.0,0.7900552153587341,-3944.658203125,60.20066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0881474539637565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938401743769645,0.1274634152650833,-0.033623244613409,0.0,8.945846639107913e-05,0.0,0.0,4.931936740875244,0.0,0.0,0.0,0.2724221348762512,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083460630849003,-550.7252197265625,301.1174011230469,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.090944305062294,-1648.9893798828125,304.1578674316406,0.8016278743743896,0.1486443281173706,0.1049471199512481,293.2217102050781,297.1499938964844,293.1499938964844,0.1523908376693725,-3378.864013671875,304.15753173828125,0.9202983379364014,0.2260003536939621,0.2150478661060333,293.3445129394531,297.1499938964844,293.1499938964844,0.0060425200499594,-2171.855712890625,299.0306091308594,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778869628906,1.0,0.1797186434268951,0.9260968565940856,0.9260968565940856,1.0,1.0,-0.7714589834213257,0.3322509229183197,0.4392080903053283,0.1241645887494087,0.0,0.0,0.084378108382225,25.801607131958008,25.0,0.7734187841415405,-3928.63525390625,59.92642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,303.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.17578125,18000.0,0.0,0.0,0.0877807140350341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931573361158371,0.1267755925655365,-0.0336182527244091,0.0,8.908627205528319e-05,0.0,0.0,4.9033708572387695,0.0,0.0,0.0,0.2723142504692077,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083164731040596,-549.4525756835938,301.0945739746094,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901043191552162,-1636.8153076171875,304.157958984375,0.7994523644447327,0.1475290209054947,0.1041736826300621,293.2215881347656,297.1499938964844,293.1499938964844,0.1516458094120025,-3365.65185546875,304.15753173828125,0.9187261462211608,0.2251137942075729,0.2142115384340286,293.3451538085937,297.1499938964844,293.1499938964844,0.006008980795741,-2162.029052734375,298.99530029296875,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795218288898468,0.9261589646339417,0.9261589646339417,1.0,1.0,-0.7695341110229492,0.3314306735992431,0.438103437423706,0.1237325668334961,0.0,0.0,0.0824771523475647,25.804845809936523,25.0,0.7546592950820923,-3912.571044921875,59.65166091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328369140625,303.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.0874118730425834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924727246165275,0.1260859966278076,-0.0336132645606994,0.0,8.871193858794868e-05,0.0,0.0,4.874759674072266,0.0,0.0,0.0,0.2722062170505523,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082572717219591,-546.8912353515625,301.0486145019531,0.5504345297813416,0.050000000745058,0.0458085052669048,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345297813416,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883938446640968,-1612.032470703125,304.1581726074219,0.7949942350387573,0.1452585309743881,0.1025988385081291,293.22137451171875,297.1499938964844,293.1499938964844,0.1501618027687072,-3339.292724609375,304.1575012207031,0.9156010746955872,0.2233445644378662,0.2125424891710281,293.3464660644531,297.1499938964844,293.1499938964844,0.0059419982135295,-2142.283447265625,298.9243469238281,0.5504345297813416,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791257560253143,0.9262831807136536,0.9262831807136536,1.0,1.0,-0.7656552195549011,0.3297779560089111,0.43587726354599,0.12286376953125,0.0,0.0,0.0786248743534088,25.81129264831543,25.0,0.706164538860321,-3880.348876953125,59.100730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,303.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.0866691991686821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911001041531562,0.1247033774852752,-0.0336032733321189,0.0,8.795822213869542e-05,0.0,0.0,4.817480087280273,0.0,0.0,0.0,0.2719899713993072,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082572717219591,-546.8912353515625,301.0486145019531,0.5504345297813416,0.050000000745058,0.0458085052669048,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345297813416,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883938446640968,-1612.032470703125,304.1581726074219,0.7949942350387573,0.1452585309743881,0.1025988385081291,293.22137451171875,297.1499938964844,293.1499938964844,0.1501618027687072,-3339.292724609375,304.1575012207031,0.9156010746955872,0.2233445644378662,0.2125424891710281,293.3464660644531,297.1499938964844,293.1499938964844,0.0059419982135295,-2142.283447265625,298.9243469238281,0.5504345297813416,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791257560253143,0.9262831807136536,0.9262831807136536,1.0,1.0,-0.7656552195549011,0.3297779560089111,0.43587726354599,0.12286376953125,0.0,0.0,0.0786248743534088,25.81129264831543,25.0,0.706164538860321,-3880.348876953125,59.100730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,303.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.0866691991686821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911001041531562,0.1247033774852752,-0.0336032733321189,0.0,8.795822213869542e-05,0.0,0.0,4.817480087280273,0.0,0.0,0.0,0.2719899713993072,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081981662660837,-544.3135986328125,301.00225830078125,0.5501994490623474,0.050000000745058,0.0458101630210876,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866473466157913,-1586.7496337890625,304.1583557128906,0.7904093861579895,0.142942413687706,0.100991778075695,293.2211608886719,297.1499938964844,293.1499938964844,0.1486851722002029,-3313.00927734375,304.1574401855469,0.9125116467475892,0.2215798944234848,0.2108776867389679,293.3477783203125,297.1499938964844,293.1499938964844,0.0058752768673002,-2122.455078125,298.8529663085937,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791076660156,1.0,0.1787268221378326,0.9264073967933656,0.9264073967933656,1.0,1.0,-0.7617420554161072,0.3281109035015106,0.4336311817169189,0.1219897121191024,0.0,0.0,0.0747171342372894,25.81766128540039,25.0,0.6607415676116943,-3848.098388671875,58.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,303.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.173828125,18000.0,0.0,0.0,0.0859221741557121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897278264164924,0.1233211010694503,-0.0335932783782482,0.0,8.720008190721273e-05,0.0,0.0,4.760317802429199,0.0,0.0,0.0,0.2717743813991546,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081981662660837,-544.3135986328125,301.00225830078125,0.5501994490623474,0.050000000745058,0.0458101630210876,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866473466157913,-1586.7496337890625,304.1583557128906,0.7904093861579895,0.142942413687706,0.100991778075695,293.2211608886719,297.1499938964844,293.1499938964844,0.1486851722002029,-3313.00927734375,304.1574401855469,0.9125116467475892,0.2215798944234848,0.2108776867389679,293.3477783203125,297.1499938964844,293.1499938964844,0.0058752768673002,-2122.455078125,298.8529663085937,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790466308594,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791076660156,1.0,0.1787268221378326,0.9264073967933656,0.9264073967933656,1.0,1.0,-0.7617420554161072,0.3281109035015106,0.4336311817169189,0.1219897121191024,0.0,0.0,0.0747171342372894,25.81766128540039,25.0,0.6607415676116943,-3848.098388671875,58.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,303.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.173828125,18000.0,0.0,0.0,0.0859221741557121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897278264164924,0.1233211010694503,-0.0335932783782482,0.0,8.720008190721273e-05,0.0,0.0,4.760317802429199,0.0,0.0,0.0,0.2717743813991546,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390440464019,-541.714599609375,300.9555358886719,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848615914583206,-1560.93798828125,304.1585388183594,0.7856969833374023,0.1405786871910095,0.0993507951498031,293.220947265625,297.1499938964844,293.1499938964844,0.1472165137529373,-3286.811279296875,304.15740966796875,0.909473180770874,0.2198204696178436,0.209217682480812,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086509816348,-2102.495849609375,298.7811584472656,0.5499650239944458,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.47369384765625,291.1795654296875,1.0,0.178324818611145,0.9265453219413756,0.9265453219413756,1.0,1.0,-0.7577944397926331,0.3264298439025879,0.4313645660877228,0.1211104914546012,0.0,0.0,0.0707507282495498,25.82384490966797,25.0,0.6122541427612305,-3815.807373046875,57.99540328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.0851725190877914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883555859327316,0.1219389140605926,-0.0335833244025707,0.0,8.643927867524326e-05,0.0,0.0,4.703273296356201,0.0,0.0,0.0,0.2715592384338379,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390440464019,-541.714599609375,300.9555358886719,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848615914583206,-1560.93798828125,304.1585388183594,0.7856969833374023,0.1405786871910095,0.0993507951498031,293.220947265625,297.1499938964844,293.1499938964844,0.1472165137529373,-3286.811279296875,304.15740966796875,0.909473180770874,0.2198204696178436,0.209217682480812,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086509816348,-2102.495849609375,298.7811584472656,0.5499650239944458,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.47369384765625,291.1795654296875,1.0,0.178324818611145,0.9265453219413756,0.9265453219413756,1.0,1.0,-0.7577944397926331,0.3264298439025879,0.4313645660877228,0.1211104914546012,0.0,0.0,0.0707507282495498,25.82384490966797,25.0,0.6122541427612305,-3815.807373046875,57.99540328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,303.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.0851725190877914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883555859327316,0.1219389140605926,-0.0335833244025707,0.0,8.643927867524326e-05,0.0,0.0,4.703273296356201,0.0,0.0,0.0,0.2715592384338379,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080799385905265,-539.0958862304688,300.9084167480469,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830371752381324,-1534.626220703125,304.1587219238281,0.7808669805526733,0.1381699591875076,0.0976775884628295,293.2207336425781,297.1499938964844,293.1499938964844,0.1457566022872924,-3260.713134765625,304.1573791503906,0.9065027236938475,0.2180669605731964,0.2075631022453308,293.350341796875,297.1499938964844,293.1499938964844,0.0057421480305492,-2082.416748046875,298.7088928222656,0.5497320890426636,0.050000000745058,0.2288477271795272,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2038269042969,294.4916687011719,291.179931640625,1.0,0.177919790148735,0.9266833066940308,0.9266833066940308,1.0,1.0,-0.7538148760795593,0.3247356712818146,0.4290792047977447,0.1202262938022613,0.0,0.0,0.066732071340084,25.829713821411133,25.0,0.5437547564506531,-3783.521728515625,57.44112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,302.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.084422580897808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08698570728302,0.1205591261386871,-0.0335734225809574,0.0,8.567818440496922e-05,0.0,0.0,4.6464385986328125,0.0,0.0,0.0,0.2713448703289032,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080799385905265,-539.0958862304688,300.9084167480469,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830371752381324,-1534.626220703125,304.1587219238281,0.7808669805526733,0.1381699591875076,0.0976775884628295,293.2207336425781,297.1499938964844,293.1499938964844,0.1457566022872924,-3260.713134765625,304.1573791503906,0.9065027236938475,0.2180669605731964,0.2075631022453308,293.350341796875,297.1499938964844,293.1499938964844,0.0057421480305492,-2082.416748046875,298.7088928222656,0.5497320890426636,0.050000000745058,0.2288477271795272,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2038269042969,294.4916687011719,291.179931640625,1.0,0.177919790148735,0.9266833066940308,0.9266833066940308,1.0,1.0,-0.7538148760795593,0.3247356712818146,0.4290792047977447,0.1202262938022613,0.0,0.0,0.066732071340084,25.829713821411133,25.0,0.5437547564506531,-3783.521728515625,57.44112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,302.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.084422580897808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08698570728302,0.1205591261386871,-0.0335734225809574,0.0,8.567818440496922e-05,0.0,0.0,4.6464385986328125,0.0,0.0,0.0,0.2713448703289032,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008050424978137,-537.7806396484375,300.8847351074219,0.549616277217865,0.050000000745058,0.0458142831921577,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549616277217865,0.050000000745058,0.0482446476817131,293.23406982421875,297.1499938964844,293.1499938964844,0.0821116045117378,-1521.3045654296875,304.1588134765625,0.7784131765365601,0.1369503140449524,0.0968302115797996,293.2206420898437,297.1499938964844,293.1499938964844,0.1450299024581909,-3247.701416015625,304.1573486328125,0.905048131942749,0.2171924263238906,0.2067378461360931,293.3509826660156,297.1499938964844,293.1499938964844,0.0057089873589575,-2072.346435546875,298.6725769042969,0.549616277217865,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2119445800781,294.5006408691406,291.1801147460937,1.0,0.1777162551879882,0.926752269268036,0.926752269268036,1.0,1.0,-0.7518142461776733,0.3238840699195862,0.4279301464557647,0.1197826191782951,0.0,0.0,0.0647070184350013,25.8325252532959,25.0,0.5046979188919067,-3767.40966796875,57.163822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,302.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.0840481594204902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863030850887298,0.1198715716600418,-0.0335684828460216,0.0,8.529819751856849e-05,0.0,0.0,4.618154525756836,0.0,0.0,0.0,0.2712382972240448,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080209309235215,-536.4610595703125,300.8609619140625,0.5495010018348694,0.050000000745058,0.0458151027560234,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5495010018348694,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811772122979164,-1507.87744140625,304.1589050292969,0.7759358286857605,0.135721206665039,0.0959760397672653,293.22052001953125,297.1499938964844,293.1499938964844,0.1443053632974624,-3234.71484375,304.1573486328125,0.9036169648170472,0.2163193821907043,0.2059139460325241,293.35162353515625,297.1499938964844,293.1499938964844,0.0056758620776236,-2062.248046875,298.6361694335937,0.5495010018348694,0.050000000745058,0.2288559228181839,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.22003173828125,294.5096435546875,291.1802673339844,1.0,0.1775120943784713,0.926828145980835,0.926828145980835,1.0,1.0,-0.7498071193695068,0.323030024766922,0.4267770946025848,0.1193381771445274,0.0,0.0,0.062672883272171,25.835241317749023,25.0,0.4679523408412933,-3751.331787109375,56.88649368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.0836744084954261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856226235628128,0.1191861927509307,-0.0335635654628276,0.0,8.491888729622588e-05,0.0,0.0,4.589986324310303,0.0,0.0,0.0,0.2711321115493774,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079620098695158,-533.8092041015625,300.8131408691406,0.5492718815803528,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.2365417480469,297.1499938964844,293.1499938964844,0.0792818740010261,-1480.71630859375,304.1590881347656,0.7709152698516846,0.1332346647977829,0.0942479148507118,293.2203063964844,297.1499938964844,293.1499938964844,0.1428626626729965,-3208.813232421875,304.15728759765625,0.90080589056015,0.2145776599645614,0.2042701989412307,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097419001162,-2041.974853515625,298.5630798339844,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2359924316406,294.5276794433594,291.1805725097656,1.0,0.1771020144224167,0.926979959011078,0.926979959011078,1.0,1.0,-0.7457740902900696,0.3213143348693847,0.4244597554206848,0.1184466183185577,0.0,0.0,0.0585795044898986,25.840408325195312,25.0,0.4100670218467712,-3719.291748046875,56.33191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,302.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.0829297378659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842691883444786,0.1178229823708534,-0.0335537977516651,0.0,8.416314085479826e-05,0.0,0.0,4.534038066864014,0.0,0.0,0.0,0.2709212303161621,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079620098695158,-533.8092041015625,300.8131408691406,0.5492718815803528,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.2365417480469,297.1499938964844,293.1499938964844,0.0792818740010261,-1480.71630859375,304.1590881347656,0.7709152698516846,0.1332346647977829,0.0942479148507118,293.2203063964844,297.1499938964844,293.1499938964844,0.1428626626729965,-3208.813232421875,304.15728759765625,0.90080589056015,0.2145776599645614,0.2042701989412307,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097419001162,-2041.974853515625,298.5630798339844,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2359924316406,294.5276794433594,291.1805725097656,1.0,0.1771020144224167,0.926979959011078,0.926979959011078,1.0,1.0,-0.7457740902900696,0.3213143348693847,0.4244597554206848,0.1184466183185577,0.0,0.0,0.0585795044898986,25.840408325195312,25.0,0.4100670218467712,-3719.291748046875,56.33191680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,302.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.0829297378659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842691883444786,0.1178229823708534,-0.0335537977516651,0.0,8.416314085479826e-05,0.0,0.0,4.534038066864014,0.0,0.0,0.0,0.2709212303161621,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079031819477677,-531.1402587890625,300.7649841308594,0.5490446090698242,0.050000000745058,0.0458183512091636,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773492753505706,-1453.1376953125,304.1592712402344,0.7658118009567261,0.1307100653648376,0.0924930498003959,293.2200622558594,297.1499938964844,293.1499938964844,0.1414285153150558,-3183.0087890625,304.1572570800781,0.8979986906051636,0.2128421515226364,0.2026322036981582,293.3540954589844,297.1499938964844,293.1499938964844,0.0055437930859625,-2021.59912109375,298.4895935058594,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.18084716796875,1.0,0.1766896247863769,0.927131712436676,0.927131712436676,1.0,1.0,-0.7417158484458923,0.3195884823799133,0.4221273958683014,0.1175514087080955,0.0,0.0,0.0544527098536491,25.84525489807129,25.0,0.3747384548187256,-3687.412109375,55.77751541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,302.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.0821903496980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829261094331741,0.1164702400565147,-0.0335441343486309,0.0,8.341275679413229e-05,0.0,0.0,4.4786224365234375,0.0,0.0,0.0,0.2707124054431915,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079031819477677,-531.1402587890625,300.7649841308594,0.5490446090698242,0.050000000745058,0.0458183512091636,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773492753505706,-1453.1376953125,304.1592712402344,0.7658118009567261,0.1307100653648376,0.0924930498003959,293.2200622558594,297.1499938964844,293.1499938964844,0.1414285153150558,-3183.0087890625,304.1572570800781,0.8979986906051636,0.2128421515226364,0.2026322036981582,293.3540954589844,297.1499938964844,293.1499938964844,0.0055437930859625,-2021.59912109375,298.4895935058594,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.18084716796875,1.0,0.1766896247863769,0.927131712436676,0.927131712436676,1.0,1.0,-0.7417158484458923,0.3195884823799133,0.4221273958683014,0.1175514087080955,0.0,0.0,0.0544527098536491,25.84525489807129,25.0,0.3747384548187256,-3687.412109375,55.77751541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,302.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.0821903496980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829261094331741,0.1164702400565147,-0.0335441343486309,0.0,8.341275679413229e-05,0.0,0.0,4.4786224365234375,0.0,0.0,0.0,0.2707124054431915,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078444080427289,-528.4520874023438,300.71649169921875,0.5488190054893494,0.050000000745058,0.0458199642598629,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488190054893494,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753747373819351,-1425.10009765625,304.15948486328125,0.7606258392333984,0.1281439363956451,0.0907089337706565,293.2198486328125,297.1499938964844,293.1499938964844,0.1400037556886673,-3157.316162109375,304.1572265625,0.8951929807662964,0.2111139893531799,0.2010009288787841,293.3553161621094,297.1499938964844,293.1499938964844,0.0054779560305178,-2001.1036376953125,298.41571044921875,0.5488190054893494,0.050000000745058,0.2288802117109298,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810913085937,1.0,0.1762748509645462,0.9272903203964232,0.9272903203964232,1.0,1.0,-0.7376311421394348,0.3178521394729614,0.4197790026664734,0.1166522949934005,0.0,0.0,0.0502904541790485,25.84979820251465,25.0,0.3501264452934265,-3655.682861328125,55.22315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.0814583972096443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815929397940635,0.1151275262236595,-0.0335345864295959,0.0,8.266991790151224e-05,0.0,0.0,4.423722267150879,0.0,0.0,0.0,0.2705054581165313,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078444080427289,-528.4520874023438,300.71649169921875,0.5488190054893494,0.050000000745058,0.0458199642598629,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488190054893494,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753747373819351,-1425.10009765625,304.15948486328125,0.7606258392333984,0.1281439363956451,0.0907089337706565,293.2198486328125,297.1499938964844,293.1499938964844,0.1400037556886673,-3157.316162109375,304.1572265625,0.8951929807662964,0.2111139893531799,0.2010009288787841,293.3553161621094,297.1499938964844,293.1499938964844,0.0054779560305178,-2001.1036376953125,298.41571044921875,0.5488190054893494,0.050000000745058,0.2288802117109298,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810913085937,1.0,0.1762748509645462,0.9272903203964232,0.9272903203964232,1.0,1.0,-0.7376311421394348,0.3178521394729614,0.4197790026664734,0.1166522949934005,0.0,0.0,0.0502904541790485,25.84979820251465,25.0,0.3501264452934265,-3655.682861328125,55.22315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.0814583972096443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815929397940635,0.1151275262236595,-0.0335345864295959,0.0,8.266991790151224e-05,0.0,0.0,4.423722267150879,0.0,0.0,0.0,0.2705054581165313,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077857668511569,-525.748291015625,300.6676940917969,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.24139404296875,297.1499938964844,293.1499938964844,0.0733602121472358,-1396.65234375,304.15966796875,0.7553715109825134,0.1255401223897934,0.0888983532786369,293.2196044921875,297.1499938964844,293.1499938964844,0.1385879963636398,-3131.730224609375,304.1571655273437,0.8923894166946411,0.2093929648399353,0.1993762552738189,293.3565368652344,297.1499938964844,293.1499938964844,0.0054123243317008,-1980.5194091796875,298.3414611816406,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.5820007324219,291.18133544921875,1.0,0.1758580058813095,0.9274489283561708,0.9274489283561708,1.0,1.0,-0.7335216403007507,0.316105842590332,0.4174157977104187,0.1157496497035026,0.0,0.0,0.0460977144539356,25.85409927368164,25.0,0.333179622888565,-3624.1455078125,54.66933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0807342603802681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802713483572006,0.1137964650988578,-0.0335251204669475,0.0,8.193501707864925e-05,0.0,0.0,4.369390964508057,0.0,0.0,0.0,0.2703008651733398,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077857668511569,-525.748291015625,300.6676940917969,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.24139404296875,297.1499938964844,293.1499938964844,0.0733602121472358,-1396.65234375,304.15966796875,0.7553715109825134,0.1255401223897934,0.0888983532786369,293.2196044921875,297.1499938964844,293.1499938964844,0.1385879963636398,-3131.730224609375,304.1571655273437,0.8923894166946411,0.2093929648399353,0.1993762552738189,293.3565368652344,297.1499938964844,293.1499938964844,0.0054123243317008,-1980.5194091796875,298.3414611816406,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.5820007324219,291.18133544921875,1.0,0.1758580058813095,0.9274489283561708,0.9274489283561708,1.0,1.0,-0.7335216403007507,0.316105842590332,0.4174157977104187,0.1157496497035026,0.0,0.0,0.0460977144539356,25.85409927368164,25.0,0.333179622888565,-3624.1455078125,54.66933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0807342603802681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802713483572006,0.1137964650988578,-0.0335251204669475,0.0,8.193501707864925e-05,0.0,0.0,4.369390964508057,0.0,0.0,0.0,0.2703008651733398,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077564921230077,-524.3902587890625,300.6431579589844,0.5484833121299744,0.050000000745058,0.045822374522686,294.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723375007510185,-1382.2767333984375,304.1597595214844,0.7527210712432861,0.1242243275046348,0.0879833623766899,293.219482421875,297.1499938964844,293.1499938964844,0.1378834992647171,-3118.977294921875,304.1571350097656,0.8909888863563538,0.2085351347923278,0.1985664069652557,293.35711669921875,297.1499938964844,293.1499938964844,0.0053795748390257,-1970.1907958984373,298.3041687011719,0.5484833121299744,0.050000000745058,0.2288922518491745,291.1814270019531,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.18145751953125,1.0,0.1756488382816314,0.927528202533722,0.927528202533722,1.0,1.0,-0.7314581871032715,0.3152292370796203,0.4162289500236511,0.1152970716357231,0.0,0.0,0.0439898818731308,25.85615348815918,25.0,0.3307844698429107,-3608.452880859375,54.39269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33282470703125,302.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.0803753063082695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796150267124176,0.1131354495882988,-0.0335204266011714,0.0,8.15707171568647e-05,0.0,0.0,4.342444896697998,0.0,0.0,0.0,0.2701994180679321,4.0,0.0,1.0
