time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077272509224712,-523.0281982421875,300.6185913085937,0.5483722686767578,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483722686767578,0.050000000745058,0.0482540093362331,293.24298095703125,297.1499938964844,293.1499938964844,0.0713040977716445,-1367.7998046875,304.1598815917969,0.750055730342865,0.122899629175663,0.0870619714260101,293.2193603515625,297.1499938964844,293.1499938964844,0.137181282043457,-3106.2509765625,304.1571350097656,0.8895894885063171,0.2076791524887085,0.1977582573890686,293.3576965332031,297.1499938964844,293.1499938964844,0.0053468612022697,-1959.8358154296875,298.2668151855469,0.5483722686767578,0.050000000745058,0.2288962304592132,291.1815490722656,291.1499938964844,275.3266296386719,272.7249450683594,286.2977905273437,294.60015869140625,291.1815490722656,1.0,0.1754392236471176,0.9276174902915956,0.9276174902915956,1.0,1.0,-0.7293892502784729,0.3143507242202759,0.415038526058197,0.114843912422657,0.0,0.0,0.0418741963803768,25.858139038085938,25.0,0.3310063779354095,-3592.814208984375,54.11625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.080018475651741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789616629481315,0.112477421760559,-0.0335157625377178,0.0,8.120857819449157e-05,0.0,0.0,4.31564474105835,0.0,0.0,0.0,0.270098477602005,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076688760891556,-520.2925415039062,300.5692138671875,0.5481512546539307,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481512546539307,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692055895924568,-1338.5579833984375,304.1600646972656,0.7446820735931396,0.1202238872647285,0.0852008014917373,293.2191162109375,297.1499938964844,293.1499938964844,0.1357834935188293,-3080.876953125,304.1570739746094,0.8867944478988647,0.2059725373983383,0.1961469501256942,293.3588562011719,297.1499938964844,293.1499938964844,0.0052815699018538,-1939.0560302734373,298.1918640136719,0.5481512546539307,0.050000000745058,0.2289041876792907,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817932128906,1.0,0.175018697977066,0.9277960062026978,0.9277960062026978,1.0,1.0,-0.7252352237701416,0.3125874102115631,0.4126477837562561,0.1139352843165397,0.0,0.0,0.0376198142766952,25.8619327545166,25.0,0.3369051218032837,-3561.696044921875,53.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,302.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0793111398816108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776639506220817,0.1111704632639885,-0.033506516367197,0.0,8.049072494031861e-05,0.0,0.0,4.262483596801758,0.0,0.0,0.0,0.2698982954025268,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076688760891556,-520.2925415039062,300.5692138671875,0.5481512546539307,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481512546539307,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692055895924568,-1338.5579833984375,304.1600646972656,0.7446820735931396,0.1202238872647285,0.0852008014917373,293.2191162109375,297.1499938964844,293.1499938964844,0.1357834935188293,-3080.876953125,304.1570739746094,0.8867944478988647,0.2059725373983383,0.1961469501256942,293.3588562011719,297.1499938964844,293.1499938964844,0.0052815699018538,-1939.0560302734373,298.1918640136719,0.5481512546539307,0.050000000745058,0.2289041876792907,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817932128906,1.0,0.175018697977066,0.9277960062026978,0.9277960062026978,1.0,1.0,-0.7252352237701416,0.3125874102115631,0.4126477837562561,0.1139352843165397,0.0,0.0,0.0376198142766952,25.8619327545166,25.0,0.3369051218032837,-3561.696044921875,53.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,302.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0793111398816108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776639506220817,0.1111704632639885,-0.033506516367197,0.0,8.049072494031861e-05,0.0,0.0,4.262483596801758,0.0,0.0,0.0,0.2698982954025268,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076106414198875,-517.541015625,300.5195617675781,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670619085431099,-1308.9146728515625,304.1602783203125,0.7392417192459106,0.11751189827919,0.0833141058683395,293.2188720703125,297.1499938964844,293.1499938964844,0.1343950480222702,-3055.615478515625,304.15704345703125,0.8840060234069824,0.2042737007141113,0.1945428401231765,293.3600158691406,297.1499938964844,293.1499938964844,0.0052164387889206,-1918.1781005859373,298.1165771484375,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820678710937,1.0,0.1745964288711547,0.9279745221138,0.9279745221138,1.0,1.0,-0.7210592031478882,0.3108155131340027,0.4102436602115631,0.1130233779549598,0.0,0.0,0.0333319045603275,25.8655014038086,25.0,0.3452577888965606,-3530.781982421875,53.01305770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,302.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0786127224564552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076377585530281,0.1098749712109565,-0.0334973819553852,0.0,7.978192297741771e-05,0.0,0.0,4.209880352020264,0.0,0.0,0.0,0.2697002291679382,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076106414198875,-517.541015625,300.5195617675781,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670619085431099,-1308.9146728515625,304.1602783203125,0.7392417192459106,0.11751189827919,0.0833141058683395,293.2188720703125,297.1499938964844,293.1499938964844,0.1343950480222702,-3055.615478515625,304.15704345703125,0.8840060234069824,0.2042737007141113,0.1945428401231765,293.3600158691406,297.1499938964844,293.1499938964844,0.0052164387889206,-1918.1781005859373,298.1165771484375,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820678710937,1.0,0.1745964288711547,0.9279745221138,0.9279745221138,1.0,1.0,-0.7210592031478882,0.3108155131340027,0.4102436602115631,0.1130233779549598,0.0,0.0,0.0333319045603275,25.8655014038086,25.0,0.3452577888965606,-3530.781982421875,53.01305770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,302.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0786127224564552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076377585530281,0.1098749712109565,-0.0334973819553852,0.0,7.978192297741771e-05,0.0,0.0,4.209880352020264,0.0,0.0,0.0,0.2697002291679382,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075093116611242,-512.6783447265625,300.4369506835937,0.5468183755874634,0.050000000745058,0.0458343997597694,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635203942656517,-1260.2969970703125,304.1628112792969,0.7294837236404419,0.1125851273536682,0.0802148804068565,293.2291564941406,297.1499938964844,293.1499938964844,0.1316791921854019,-3005.5751953125,304.1592712402344,0.8775244951248169,0.2004246711730957,0.1913512349128723,293.3733215332031,297.1499938964844,293.1499938964844,0.0051188156940042,-1886.5098876953125,298.0078125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.1836853027344,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.64923095703125,291.1843566894531,1.0,0.1741073727607727,0.928158164024353,0.928158164024353,1.0,1.0,-0.7135782837867737,0.3076310753822326,0.405947208404541,0.1114111989736557,0.0,0.0,0.0287776980549097,26.01142311096192,25.0,3.7660470008850098,-3496.205078125,52.20568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,302.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.0779190436005592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750714391469955,0.1085597798228263,-0.0334883406758308,0.0,7.907793042249978e-05,0.0,0.0,4.156610488891602,0.0,0.0,0.0,0.2694998681545257,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075093116611242,-512.6783447265625,300.4369506835937,0.5468183755874634,0.050000000745058,0.0458343997597694,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635203942656517,-1260.2969970703125,304.1628112792969,0.7294837236404419,0.1125851273536682,0.0802148804068565,293.2291564941406,297.1499938964844,293.1499938964844,0.1316791921854019,-3005.5751953125,304.1592712402344,0.8775244951248169,0.2004246711730957,0.1913512349128723,293.3733215332031,297.1499938964844,293.1499938964844,0.0051188156940042,-1886.5098876953125,298.0078125,0.5468183755874634,0.050000000745058,0.2289523184299469,291.1836853027344,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.64923095703125,291.1843566894531,1.0,0.1741073727607727,0.928158164024353,0.928158164024353,1.0,1.0,-0.7135782837867737,0.3076310753822326,0.405947208404541,0.1114111989736557,0.0,0.0,0.0287776980549097,26.01142311096192,25.0,3.7660470008850098,-3496.205078125,52.20568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,302.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.0779190436005592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750714391469955,0.1085597798228263,-0.0334883406758308,0.0,7.907793042249978e-05,0.0,0.0,4.156610488891602,0.0,0.0,0.0,0.2694998681545257,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074218418449163,-508.3994140625,300.3609313964844,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599916204810142,-1212.6280517578125,304.16436767578125,0.7199742197990417,0.1083761677145958,0.077189914882183,293.23406982421875,297.1499938964844,293.1499938964844,0.1291121244430542,-2958.26318359375,304.160400390625,0.8717553615570068,0.1974173635244369,0.1883668899536132,293.3828430175781,297.1499938964844,293.1499938964844,0.0050314888358116,-1857.8170166015625,297.9057922363281,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.1871032714844,1.0,0.1735637485980987,0.9283417463302612,0.9283417463302612,1.0,1.0,-0.7064173817634583,0.3045901656150818,0.4018272161483764,0.1098617762327194,0.0,0.0,0.0236063003540039,26.10810852050781,25.0,2.722153425216675,-3460.815673828125,51.39052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.0772146433591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073598101735115,0.1070766597986221,-0.033478558063507,0.0,7.836304575903341e-05,0.0,0.0,4.096723556518555,0.0,0.0,0.0,0.2692766189575195,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074218418449163,-508.3994140625,300.3609313964844,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599916204810142,-1212.6280517578125,304.16436767578125,0.7199742197990417,0.1083761677145958,0.077189914882183,293.23406982421875,297.1499938964844,293.1499938964844,0.1291121244430542,-2958.26318359375,304.160400390625,0.8717553615570068,0.1974173635244369,0.1883668899536132,293.3828430175781,297.1499938964844,293.1499938964844,0.0050314888358116,-1857.8170166015625,297.9057922363281,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.1871032714844,1.0,0.1735637485980987,0.9283417463302612,0.9283417463302612,1.0,1.0,-0.7064173817634583,0.3045901656150818,0.4018272161483764,0.1098617762327194,0.0,0.0,0.0236063003540039,26.10810852050781,25.0,2.722153425216675,-3460.815673828125,51.39052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.0772146433591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073598101735115,0.1070766597986221,-0.033478558063507,0.0,7.836304575903341e-05,0.0,0.0,4.096723556518555,0.0,0.0,0.0,0.2692766189575195,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073806983418762,-506.3945007324219,300.3241577148437,0.5457026958465576,0.050000000745058,0.0458425842225551,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583311952650547,-1190.4769287109375,304.164794921875,0.7154334783554077,0.1063828989863395,0.0757777616381645,293.2355651855469,297.1499938964844,293.1499938964844,0.1279895007610321,-2937.59375,304.1605529785156,0.8693210482597351,0.1960587054491043,0.187049001455307,293.386474609375,297.1499938964844,293.1499938964844,0.0049896957352757,-1844.092041015625,297.8558044433594,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732833832502365,0.92843359708786,0.92843359708786,1.0,1.0,-0.7031587958335876,0.3032076060771942,0.3999511897563934,0.109157845377922,0.0,0.0,0.021113496273756,26.13443756103516,25.0,0.9410762786865234,-3443.74560546875,51.001739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,302.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.0768560320138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728709250688552,0.1063443273305893,-0.0334733985364437,0.0,7.799910235917196e-05,0.0,0.0,4.06712532043457,0.0,0.0,0.0,0.269165426492691,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073408344760537,-504.4512634277344,300.2880249023437,0.5454663038253784,0.050000000745058,0.0458443351089954,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567045770585536,-1168.9378662109375,304.1650390625,0.7108365297317505,0.1044351533055305,0.0744020938873291,293.2366638183594,297.1499938964844,293.1499938964844,0.1269264370203018,-2918.015869140625,304.1605834960937,0.8670511841773987,0.1947569996118545,0.1857943385839462,293.3895874023437,297.1499938964844,293.1499938964844,0.004948834888637,-1830.6544189453125,297.80633544921875,0.5454663038253784,0.050000000745058,0.2290019392967224,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1729997396469116,0.9285526871681212,0.9285526871681212,1.0,1.0,-0.7000167965888977,0.3018758594989776,0.39814093708992,0.1084803193807601,0.0,0.0,0.0187192074954509,26.15259552001953,25.0,-0.5402313470840454,-3427.421630859375,50.620399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,302.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.0764939114451408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721785649657249,0.1056469082832336,-0.0334683470427989,0.0,7.763159374007955e-05,0.0,0.0,4.038936138153076,0.0,0.0,0.0,0.269058883190155,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072638927958905,-500.6825256347656,300.2174072265625,0.5450907349586487,0.050000000745058,0.0458471328020095,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535132884979248,-1127.1097412109375,304.16534423828125,0.7013557553291321,0.1006381660699844,0.0717282369732856,293.2380676269531,297.1499938964844,293.1499938964844,0.1249199584126472,-2881.012451171875,304.160400390625,0.8628476858139038,0.1922759562730789,0.1834154725074768,293.3945617675781,297.1499938964844,293.1499938964844,0.0048691979609429,-1804.35107421875,297.7088928222656,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724271029233932,0.9287909269332886,0.9287909269332886,1.0,1.0,-0.6939764022827148,0.2993176281452179,0.3946588039398193,0.1071794331073761,0.0,0.0,0.0141759030520915,26.172502517700195,25.0,-2.3128678798675537,-3396.59619140625,49.875633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0757651254534721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708853676915168,0.1043442040681839,-0.0334588401019573,0.0,7.689197082072496e-05,0.0,0.0,3.986331701278688,0.0,0.0,0.0,0.2688595354557037,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072638927958905,-500.6825256347656,300.2174072265625,0.5450907349586487,0.050000000745058,0.0458471328020095,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535132884979248,-1127.1097412109375,304.16534423828125,0.7013557553291321,0.1006381660699844,0.0717282369732856,293.2380676269531,297.1499938964844,293.1499938964844,0.1249199584126472,-2881.012451171875,304.160400390625,0.8628476858139038,0.1922759562730789,0.1834154725074768,293.3945617675781,297.1499938964844,293.1499938964844,0.0048691979609429,-1804.35107421875,297.7088928222656,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724271029233932,0.9287909269332886,0.9287909269332886,1.0,1.0,-0.6939764022827148,0.2993176281452179,0.3946588039398193,0.1071794331073761,0.0,0.0,0.0141759030520915,26.172502517700195,25.0,-2.3128678798675537,-3396.59619140625,49.875633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0757651254534721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708853676915168,0.1043442040681839,-0.0334588401019573,0.0,7.689197082072496e-05,0.0,0.0,3.986331701278688,0.0,0.0,0.0,0.2688595354557037,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.007192004006356,-497.2754211425781,300.1467590332031,0.5448037385940552,0.050000000745058,0.0458492822945117,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5448037385940552,0.050000000745058,0.0482815019786357,293.2768859863281,297.1499938964844,293.1499938964844,0.050416499376297,-1087.0902099609375,304.1653747558594,0.6918940544128418,0.0969361513853073,0.0691285878419876,293.2386779785156,297.1499938964844,293.1499938964844,0.1231118589639663,-2847.74609375,304.159912109375,0.858967125415802,0.1899200677871704,0.1811659336090088,293.3982238769531,297.1499938964844,293.1499938964844,0.0047922544181346,-1779.2755126953125,297.6101379394531,0.5448037385940552,0.050000000745058,0.229026660323143,291.1769714355469,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1717529296875,1.0,0.1718521863222122,0.9290291666984558,0.9290291666984558,1.0,1.0,-0.6881749033927917,0.296862930059433,0.3913120031356811,0.1059318333864212,0.0,0.0,0.0108763538300991,26.17759323120117,25.0,-28.035932540893555,-3288.63720703125,49.151615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,301.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.0749916061758995,0.0,0.0,0.0,0.0,1.0,0.0001039362105075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654393807053566,0.099326305091381,-0.0338869243860244,0.0,7.610694592585787e-05,0.0,0.0,3.787165880203247,0.0,0.0,0.0,0.2681497633457184,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.007192004006356,-497.2754211425781,300.1467590332031,0.5448037385940552,0.050000000745058,0.0458492822945117,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5448037385940552,0.050000000745058,0.0482815019786357,293.2768859863281,297.1499938964844,293.1499938964844,0.050416499376297,-1087.0902099609375,304.1653747558594,0.6918940544128418,0.0969361513853073,0.0691285878419876,293.2386779785156,297.1499938964844,293.1499938964844,0.1231118589639663,-2847.74609375,304.159912109375,0.858967125415802,0.1899200677871704,0.1811659336090088,293.3982238769531,297.1499938964844,293.1499938964844,0.0047922544181346,-1779.2755126953125,297.6101379394531,0.5448037385940552,0.050000000745058,0.229026660323143,291.1769714355469,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1717529296875,1.0,0.1718521863222122,0.9290291666984558,0.9290291666984558,1.0,1.0,-0.6881749033927917,0.296862930059433,0.3913120031356811,0.1059318333864212,0.0,0.0,0.0108763538300991,26.17759323120117,25.0,-28.035932540893555,-3288.63720703125,49.151615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,301.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.0749916061758995,0.0,0.0,0.0,0.0,1.0,0.0001039362105075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654393807053566,0.099326305091381,-0.0338869243860244,0.0,7.610694592585787e-05,0.0,0.0,3.787165880203247,0.0,0.0,0.0,0.2681497633457184,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320794522762,-494.83056640625,300.0693664550781,0.5445705652236938,0.050000000745058,0.0458510369062423,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5445705652236938,0.050000000745058,0.0482833497226238,293.2789611816406,297.1499938964844,293.1499938964844,0.0474611036479473,-1049.4952392578125,304.1651916503906,0.682427167892456,0.0932992398738861,0.0665774345397949,293.2387390136719,297.1499938964844,293.1499938964844,0.1216128021478653,-2820.516845703125,304.1591491699219,0.8553075194358826,0.1876590847969055,0.179010197520256,293.4009094238281,297.1499938964844,293.1499938964844,0.004723141901195,-1758.039794921875,297.49951171875,0.5445705652236938,0.050000000745058,0.229035422205925,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448669433594,1.0,0.1712792515754699,0.9292742609977722,0.9292742609977722,1.0,1.0,-0.6825408935546875,0.2944813668727875,0.3880594968795776,0.1047221049666404,0.0,0.0,0.0143197383731603,26.17390251159668,25.0,-7.733280658721924,-3363.0693359375,48.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,301.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.408203125,18000.0,0.0,0.0,0.0739787518978118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696242451667785,0.1030519753694534,-0.0334277302026748,0.0,7.50790277379565e-05,0.0,0.0,3.930068254470825,0.0,0.0,0.0,0.2685788869857788,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071320794522762,-494.83056640625,300.0693664550781,0.5445705652236938,0.050000000745058,0.0458510369062423,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5445705652236938,0.050000000745058,0.0482833497226238,293.2789611816406,297.1499938964844,293.1499938964844,0.0474611036479473,-1049.4952392578125,304.1651916503906,0.682427167892456,0.0932992398738861,0.0665774345397949,293.2387390136719,297.1499938964844,293.1499938964844,0.1216128021478653,-2820.516845703125,304.1591491699219,0.8553075194358826,0.1876590847969055,0.179010197520256,293.4009094238281,297.1499938964844,293.1499938964844,0.004723141901195,-1758.039794921875,297.49951171875,0.5445705652236938,0.050000000745058,0.229035422205925,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1448669433594,1.0,0.1712792515754699,0.9292742609977722,0.9292742609977722,1.0,1.0,-0.6825408935546875,0.2944813668727875,0.3880594968795776,0.1047221049666404,0.0,0.0,0.0143197383731603,26.17390251159668,25.0,-7.733280658721924,-3363.0693359375,48.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,301.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.408203125,18000.0,0.0,0.0,0.0739787518978118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696242451667785,0.1030519753694534,-0.0334277302026748,0.0,7.50790277379565e-05,0.0,0.0,3.930068254470825,0.0,0.0,0.0,0.2685788869857788,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070491307415068,-490.0644836425781,300.01239013671875,0.5443700551986694,0.050000000745058,0.0458525530993938,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5443700551986694,0.050000000745058,0.0482849478721618,293.2806091308594,297.1499938964844,293.1499938964844,0.0441829115152359,-1007.5099487304688,304.16558837890625,0.6729424595832825,0.0896968990564346,0.0640578046441078,293.23846435546875,297.1499938964844,293.1499938964844,0.1195461899042129,-2781.4306640625,304.1595153808594,0.8518073558807373,0.1854664087295532,0.1769270002841949,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416739933192,-1728.47314453125,297.42156982421875,0.5443700551986694,0.050000000745058,0.2290430068969726,291.17242431640625,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1727905273437,1.0,0.1707107871770858,0.9295192956924438,0.9295192956924438,1.0,1.0,-0.6770297288894653,0.2921536862850189,0.384876012802124,0.1035405546426773,0.0,0.0,0.0094098728150129,26.165159225463867,25.0,3.428652763366699,-3249.236328125,47.75691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.044921875,18000.0,0.0,0.0,0.0733148530125618,0.0,0.0,0.0,0.0,1.0,0.0002174016408389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640153139829635,0.0983821973204612,-0.0343668796122074,0.0,7.440525951096788e-05,0.0,0.0,3.750193119049072,0.0,0.0,0.0,0.2679770886898041,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070491307415068,-490.0644836425781,300.01239013671875,0.5443700551986694,0.050000000745058,0.0458525530993938,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5443700551986694,0.050000000745058,0.0482849478721618,293.2806091308594,297.1499938964844,293.1499938964844,0.0441829115152359,-1007.5099487304688,304.16558837890625,0.6729424595832825,0.0896968990564346,0.0640578046441078,293.23846435546875,297.1499938964844,293.1499938964844,0.1195461899042129,-2781.4306640625,304.1595153808594,0.8518073558807373,0.1854664087295532,0.1769270002841949,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416739933192,-1728.47314453125,297.42156982421875,0.5443700551986694,0.050000000745058,0.2290430068969726,291.17242431640625,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1727905273437,1.0,0.1707107871770858,0.9295192956924438,0.9295192956924438,1.0,1.0,-0.6770297288894653,0.2921536862850189,0.384876012802124,0.1035405546426773,0.0,0.0,0.0094098728150129,26.165159225463867,25.0,3.428652763366699,-3249.236328125,47.75691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.044921875,18000.0,0.0,0.0,0.0733148530125618,0.0,0.0,0.0,0.0,1.0,0.0002174016408389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640153139829635,0.0983821973204612,-0.0343668796122074,0.0,7.440525951096788e-05,0.0,0.0,3.750193119049072,0.0,0.0,0.0,0.2679770886898041,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070203985087573,-489.0130310058594,299.97418212890625,0.5442750453948975,0.050000000745058,0.0458532758057117,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5442750453948975,0.050000000745058,0.0482857078313827,293.2813415527344,297.1499938964844,293.1499938964844,0.0427405908703804,-989.4937744140624,304.1653747558594,0.6681764125823975,0.0878990367054939,0.0628009140491485,293.2382507324219,297.1499938964844,293.1499938964844,0.1189178451895713,-2770.175537109375,304.158935546875,0.8500943779945374,0.1843895465135574,0.1759039759635925,293.4040222167969,297.1499938964844,293.1499938964844,0.0046061757020652,-1717.849609375,297.3667297363281,0.5442750453948975,0.050000000745058,0.2290465980768203,291.1560363769531,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533203125,291.1409912109375,1.0,0.1704284399747848,0.9296417832374572,0.9296417832374572,1.0,1.0,-0.6742995977401733,0.2910012602806091,0.3832983374595642,0.1029559224843978,0.0,0.0,0.0104086641222238,26.160091400146484,25.0,-61.12137985229492,-3149.866943359375,47.41740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,300.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87109375,18000.0,0.0,0.0,0.0728797391057014,0.0,0.0,0.0,0.0,1.0,0.0008432993781752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059029221534729,0.0958436280488967,-0.0368144027888774,0.0,7.396366709144786e-05,0.0,0.0,3.643575429916382,0.0,0.0,0.0,0.2675541639328003,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995312951505,-488.5605163574219,299.9292907714844,0.5441842079162598,0.050000000745058,0.0458539649844169,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5441842079162598,0.050000000745058,0.0482864342629909,293.281982421875,297.1499938964844,293.1499938964844,0.0413529351353645,-972.2994384765624,304.16510009765625,0.6634141206741333,0.0861093550920486,0.0615475475788116,293.2379455566406,297.1499938964844,293.1499938964844,0.1184165403246879,-2761.45458984375,304.1582336425781,0.8484100103378296,0.183329701423645,0.1748952865600586,293.40478515625,297.1499938964844,293.1499938964844,0.0045771631412208,-1710.095458984375,297.3007507324219,0.5441842079162598,0.050000000745058,0.2290500551462173,291.1181335449219,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1146850585937,1.0,0.1701475530862808,0.9297692179679872,0.9297692179679872,1.0,1.0,-0.6715906858444214,0.289858341217041,0.381732314825058,0.1023763269186019,0.0,0.0,0.0164425019174814,26.154438018798828,25.0,-19.236576080322266,-3349.423583984375,47.08155059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,301.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3515625,18000.0,0.0,0.0,0.0723022148013114,0.0,0.0,0.0,0.0,1.0,0.0001167658556369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06954937428236,0.1034621596336364,-0.0339127779006958,0.0,7.337755232583731e-05,0.0,0.0,3.942071914672852,0.0,0.0,0.0,0.2685517966747284,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069066295400261,-482.5067443847656,299.8837280273437,0.5440122485160828,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5440122485160828,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379082709550857,-928.0347290039062,304.1658020019531,0.6539345979690552,0.082534983754158,0.0590515695512294,293.2372436523437,297.1499938964844,293.1499938964844,0.1160715594887733,-2716.1455078125,304.1593933105469,0.845115065574646,0.1812416911125183,0.1729160696268081,293.40625,297.1499938964844,293.1499938964844,0.0044921804219484,-1676.566162109375,297.24053955078125,0.5440122485160828,0.050000000745058,0.2290565818548202,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1884765625,1.0,0.1695905327796936,0.930024027824402,0.930024027824402,1.0,1.0,-0.6662309169769287,0.2875982820987701,0.3786326646804809,0.101230964064598,0.0,0.0,0.0093695530667901,26.14192581176757,25.0,54.58610153198242,-3304.61083984375,46.42063522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,301.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.248046875,18000.0,0.0,0.0,0.0718704238533973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677696168422699,0.1012249588966369,-0.033455342054367,0.0,7.293934322660789e-05,0.0,0.0,3.864351987838745,0.0,0.0,0.0,0.2683441042900085,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069066295400261,-482.5067443847656,299.8837280273437,0.5440122485160828,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5440122485160828,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379082709550857,-928.0347290039062,304.1658020019531,0.6539345979690552,0.082534983754158,0.0590515695512294,293.2372436523437,297.1499938964844,293.1499938964844,0.1160715594887733,-2716.1455078125,304.1593933105469,0.845115065574646,0.1812416911125183,0.1729160696268081,293.40625,297.1499938964844,293.1499938964844,0.0044921804219484,-1676.566162109375,297.24053955078125,0.5440122485160828,0.050000000745058,0.2290565818548202,291.1789855957031,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1884765625,1.0,0.1695905327796936,0.930024027824402,0.930024027824402,1.0,1.0,-0.6662309169769287,0.2875982820987701,0.3786326646804809,0.101230964064598,0.0,0.0,0.0093695530667901,26.14192581176757,25.0,54.58610153198242,-3304.61083984375,46.42063522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,301.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.248046875,18000.0,0.0,0.0,0.0718704238533973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677696168422699,0.1012249588966369,-0.033455342054367,0.0,7.293934322660789e-05,0.0,0.0,3.864351987838745,0.0,0.0,0.0,0.2683441042900085,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068670017644762,-482.2241516113281,299.7928466796875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352609045803546,-895.397216796875,304.1648864746094,0.6444409489631653,0.0789422988891601,0.0565419569611549,293.2364807128906,297.1499938964844,293.1499938964844,0.1154142990708351,-2705.791259765625,304.1571960449219,0.841860294342041,0.179185539484024,0.1709640324115753,293.40753173828125,297.1499938964844,293.1499938964844,0.0044283932074904,-1660.6717529296875,297.1069030761719,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1022033691406,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.06207275390625,1.0,0.1690390706062317,0.9302788376808168,0.9302788376808168,1.0,1.0,-0.6608877182006836,0.2853466868400574,0.3755410313606262,0.1000910624861717,0.0,0.0,0.0170751679688692,26.13050842285156,25.0,-143.3579559326172,-3199.613525390625,45.769649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,299.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.51953125,18000.0,0.0,0.0,0.0709491670131683,0.0,0.0,0.0,0.0,1.0,0.0013626819709315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622041299939155,0.1008706092834472,-0.0386664792895317,0.0,7.200438267318532e-05,0.0,0.0,3.825231313705444,0.0,0.0,0.0,0.2680715918540954,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068670017644762,-482.2241516113281,299.7928466796875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352609045803546,-895.397216796875,304.1648864746094,0.6444409489631653,0.0789422988891601,0.0565419569611549,293.2364807128906,297.1499938964844,293.1499938964844,0.1154142990708351,-2705.791259765625,304.1571960449219,0.841860294342041,0.179185539484024,0.1709640324115753,293.40753173828125,297.1499938964844,293.1499938964844,0.0044283932074904,-1660.6717529296875,297.1069030761719,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1022033691406,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.06207275390625,1.0,0.1690390706062317,0.9302788376808168,0.9302788376808168,1.0,1.0,-0.6608877182006836,0.2853466868400574,0.3755410313606262,0.1000910624861717,0.0,0.0,0.0170751679688692,26.13050842285156,25.0,-143.3579559326172,-3199.613525390625,45.769649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,299.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.51953125,18000.0,0.0,0.0,0.0709491670131683,0.0,0.0,0.0,0.0,1.0,0.0013626819709315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622041299939155,0.1008706092834472,-0.0386664792895317,0.0,7.200438267318532e-05,0.0,0.0,3.825231313705444,0.0,0.0,0.0,0.2680715918540954,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067790374159812,-476.0685424804688,299.74615478515625,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318612642586231,-850.48681640625,304.1656494140625,0.6350769400596619,0.0753821283578872,0.0540518537163734,293.23553466796875,297.1499938964844,293.1499938964844,0.1130182817578315,-2658.87939453125,304.158935546875,0.8387148380279541,0.1771896481513977,0.1690694689750671,293.4084167480469,297.1499938964844,293.1499938964844,0.0043520214967429,-1628.8892822265625,297.0439453125,0.5436778664588928,0.050000000745058,0.2290693372488021,291.15545654296875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1814270019531,1.0,0.1684941798448562,0.9305472373962402,0.9305472373962402,1.0,1.0,-0.6556358933448792,0.2831355929374695,0.3725002706050873,0.0989725291728973,0.0,0.0,0.0177161712199449,26.116907119750977,25.0,108.64241790771484,-3381.650390625,45.13360977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,302.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.0703698843717575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728106573224067,0.1062684655189514,-0.0334578081965446,0.0,7.14164852979593e-05,0.0,0.0,4.061072826385498,0.0,0.0,0.0,0.2690513432025909,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067790374159812,-476.0685424804688,299.74615478515625,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318612642586231,-850.48681640625,304.1656494140625,0.6350769400596619,0.0753821283578872,0.0540518537163734,293.23553466796875,297.1499938964844,293.1499938964844,0.1130182817578315,-2658.87939453125,304.158935546875,0.8387148380279541,0.1771896481513977,0.1690694689750671,293.4084167480469,297.1499938964844,293.1499938964844,0.0043520214967429,-1628.8892822265625,297.0439453125,0.5436778664588928,0.050000000745058,0.2290693372488021,291.15545654296875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1814270019531,1.0,0.1684941798448562,0.9305472373962402,0.9305472373962402,1.0,1.0,-0.6556358933448792,0.2831355929374695,0.3725002706050873,0.0989725291728973,0.0,0.0,0.0177161712199449,26.116907119750977,25.0,108.64241790771484,-3381.650390625,45.13360977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,302.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.0703698843717575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728106573224067,0.1062684655189514,-0.0334578081965446,0.0,7.14164852979593e-05,0.0,0.0,4.061072826385498,0.0,0.0,0.0,0.2690513432025909,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066908812150359,-470.66888427734375,299.70025634765625,0.5435053706169128,0.050000000745058,0.0458591468632221,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5435053706169128,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287884715944528,-810.7301635742188,304.1654663085937,0.6255040764808655,0.0717645585536956,0.0515354834496974,293.23468017578125,297.1499938964844,293.1499938964844,0.11106638610363,-2621.272216796875,304.1591186523437,0.835567831993103,0.1751952469348907,0.1671861410140991,293.4097595214844,297.1499938964844,293.1499938964844,0.0042637041769921,-1595.61083984375,296.98291015625,0.5435053706169128,0.050000000745058,0.229075938463211,291.2135009765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1948547363281,1.0,0.1679547876119613,0.9308156371116638,0.9308156371116638,1.0,1.0,-0.6503669023513794,0.2809184491634369,0.3694484233856201,0.0978526473045349,0.0,0.0,0.0033658542670309,26.106107711791992,25.0,-79.62706756591797,-2642.64453125,44.50506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,300.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.4921875,18000.0,0.0,0.0,0.0704972669482231,0.0,0.0,0.0,0.0,1.0,0.0026143144350498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387546122074127,0.0820319578051567,-0.0432773418724536,0.0,7.154576451284811e-05,0.0,0.0,3.1094179153442383,0.0,0.0,0.0,0.2655598521232605,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066908812150359,-470.66888427734375,299.70025634765625,0.5435053706169128,0.050000000745058,0.0458591468632221,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5435053706169128,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287884715944528,-810.7301635742188,304.1654663085937,0.6255040764808655,0.0717645585536956,0.0515354834496974,293.23468017578125,297.1499938964844,293.1499938964844,0.11106638610363,-2621.272216796875,304.1591186523437,0.835567831993103,0.1751952469348907,0.1671861410140991,293.4097595214844,297.1499938964844,293.1499938964844,0.0042637041769921,-1595.61083984375,296.98291015625,0.5435053706169128,0.050000000745058,0.229075938463211,291.2135009765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1948547363281,1.0,0.1679547876119613,0.9308156371116638,0.9308156371116638,1.0,1.0,-0.6503669023513794,0.2809184491634369,0.3694484233856201,0.0978526473045349,0.0,0.0,0.0033658542670309,26.106107711791992,25.0,-79.62706756591797,-2642.64453125,44.50506210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,300.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.4921875,18000.0,0.0,0.0,0.0704972669482231,0.0,0.0,0.0,0.0,1.0,0.0026143144350498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387546122074127,0.0820319578051567,-0.0432773418724536,0.0,7.154576451284811e-05,0.0,0.0,3.1094179153442383,0.0,0.0,0.0,0.2655598521232605,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.006706565618515,-474.4468994140625,299.6209716796875,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276053696870803,-798.660400390625,304.16473388671875,0.6205127239227295,0.0699531733989715,0.0502668172121048,293.2342224121094,297.1499938964844,293.1499938964844,0.1118684932589531,-2639.7099609375,304.15594482421875,0.8339999318122864,0.1742151826620102,0.1662516444921493,293.4100952148437,297.1499938964844,293.1499938964844,0.0042458269745111,-1599.2281494140625,296.86138916015625,0.5434162020683289,0.050000000745058,0.2290793508291244,291.0776672363281,291.1499938964844,275.2357177734375,272.68609619140625,286.29644775390625,294.6980895996094,290.9942932128906,1.0,0.1676867306232452,0.9309498071670532,0.9309498071670532,1.0,1.0,-0.6477285623550415,0.2798088490962982,0.3679197132587433,0.0972925275564193,0.0,0.0,0.0206215232610702,26.10136604309082,25.0,-288.8969116210937,-3108.480712890625,44.19345474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,298.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17885.287109375,18000.0,0.0,0.0,0.069604568183422,0.0,0.0,0.0,0.0,1.0,0.0023831422440707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582975707948207,0.1005941554903984,-0.0422965884208679,0.0,7.063979137456045e-05,0.0,0.0,3.7996163368225098,0.0,0.0,0.0,0.2679417431354522,4.0,0.0,1.0
