time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067008752375841,-474.6189270019531,299.56072998046875,0.5433377027511597,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.5433377027511597,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265620797872543,-780.3453369140625,304.1639709472656,0.6153497099876404,0.0681755468249321,0.0490128695964813,293.2336120605469,297.1499938964844,293.1499938964844,0.111383207142353,-2630.851806640625,304.1558532714844,0.8324809670448303,0.1732662469148636,0.1653416603803634,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362716048955,-1597.4573974609375,296.7698974609375,0.5433377027511597,0.050000000745058,0.2290823608636856,290.9954833984375,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.7057189941406,291.04156494140625,1.0,0.1674204021692276,0.9310911893844604,0.9310911893844604,1.0,1.0,-0.6451366543769836,0.2787194550037384,0.3664172291755676,0.0967426002025604,0.0,0.0,0.0411433540284633,26.094942092895508,25.0,68.35735321044922,-3431.9921875,43.88692855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,301.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.1484375,18000.0,0.0,0.0,0.0687305778264999,0.0,0.0,0.0,0.0,1.0,0.0003982474736403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761242285370826,0.1112196370959281,-0.0350954048335552,0.0,6.975280120968819e-05,0.0,0.0,4.245356559753418,0.0,0.0,0.0,0.2694250643253326,4.0,0.0,1.0
826020,293.333740234375,297.1499938964844,293.1499938964844,0.0065567246638238,-463.0100402832031,299.5745849609375,0.5431855916976929,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5431855916976929,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231947060674428,-728.3780517578125,304.16485595703125,0.6039718389511108,0.0645829364657402,0.0465173684060573,293.2325439453125,297.1499938964844,293.1499938964844,0.107866957783699,-2559.8828125,304.1596069335937,0.8294860124588013,0.1713645011186599,0.1635509431362152,293.4111328125,297.1499938964844,293.1499938964844,0.0041219699196517,-1544.2744140625,296.8040466308594,0.5431855916976929,0.050000000745058,0.2290882021188736,291.2210693359375,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2395324707031,1.0,0.1668929904699325,0.9313740134239196,0.9313740134239196,1.0,1.0,-0.6400026679039001,0.276562362909317,0.3634402751922607,0.0956552252173423,0.0,0.0,0.0146382255479693,26.08171272277832,25.0,144.6024627685547,-3348.763427734375,43.28371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.056640625,18000.0,0.0,0.0,0.0692877396941185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072620615363121,0.1061007231473922,-0.0334801152348518,0.0,7.031825225567445e-05,0.0,0.0,4.058958053588867,0.0,0.0,0.0,0.2691338956356048,4.0,0.0,1.0
826080,293.333740234375,297.1499938964844,293.1499938964844,0.0065567246638238,-463.0100402832031,299.5745849609375,0.5431855916976929,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5431855916976929,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231947060674428,-728.3780517578125,304.16485595703125,0.6039718389511108,0.0645829364657402,0.0465173684060573,293.2325439453125,297.1499938964844,293.1499938964844,0.107866957783699,-2559.8828125,304.1596069335937,0.8294860124588013,0.1713645011186599,0.1635509431362152,293.4111328125,297.1499938964844,293.1499938964844,0.0041219699196517,-1544.2744140625,296.8040466308594,0.5431855916976929,0.050000000745058,0.2290882021188736,291.2210693359375,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2395324707031,1.0,0.1668929904699325,0.9313740134239196,0.9313740134239196,1.0,1.0,-0.6400026679039001,0.276562362909317,0.3634402751922607,0.0956552252173423,0.0,0.0,0.0146382255479693,26.08171272277832,25.0,144.6024627685547,-3348.763427734375,43.28371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.056640625,18000.0,0.0,0.0,0.0692877396941185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072620615363121,0.1061007231473922,-0.0334801152348518,0.0,7.031825225567445e-05,0.0,0.0,4.058958053588867,0.0,0.0,0.0,0.2691338956356048,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064940243028104,-460.3419799804688,299.50592041015625,0.5430012345314026,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.5430012345314026,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0207819994539022,-690.572998046875,304.16387939453125,0.5910899639129639,0.06090047955513,0.0439544841647148,293.231689453125,297.1499938964844,293.1499938964844,0.1067721992731094,-2539.970458984375,304.15802001953125,0.8264051675796509,0.1694487035274505,0.1617405712604522,293.4123840332031,297.1499938964844,293.1499938964844,0.0040427343919873,-1518.6455078125,296.7060852050781,0.5430012345314026,0.050000000745058,0.2290952801704406,291.2133483886719,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,294.7192077636719,291.1360778808594,1.0,0.1663690358400344,0.931656777858734,0.931656777858734,1.0,1.0,-0.6347662210464478,0.274363249540329,0.3604030013084411,0.0945484712719917,0.0,0.0,0.003225747263059,26.07438468933105,25.0,-417.8059387207031,-1270.14990234375,42.68128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,297.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18157.115234375,18000.0,0.0,0.0,0.0695049315690994,0.0,0.0,0.0,0.0,1.0,0.0056778155267238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118361990898847,0.0660145208239555,-0.0541783235967159,0.0,7.053867011563852e-05,0.0,0.0,2.4801361560821533,0.0,0.0,0.0,0.2633019089698791,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064940243028104,-460.3419799804688,299.50592041015625,0.5430012345314026,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.5430012345314026,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0207819994539022,-690.572998046875,304.16387939453125,0.5910899639129639,0.06090047955513,0.0439544841647148,293.231689453125,297.1499938964844,293.1499938964844,0.1067721992731094,-2539.970458984375,304.15802001953125,0.8264051675796509,0.1694487035274505,0.1617405712604522,293.4123840332031,297.1499938964844,293.1499938964844,0.0040427343919873,-1518.6455078125,296.7060852050781,0.5430012345314026,0.050000000745058,0.2290952801704406,291.2133483886719,291.1499938964844,275.1744079589844,272.6579895019531,286.27734375,294.7192077636719,291.1360778808594,1.0,0.1663690358400344,0.931656777858734,0.931656777858734,1.0,1.0,-0.6347662210464478,0.274363249540329,0.3604030013084411,0.0945484712719917,0.0,0.0,0.003225747263059,26.07438468933105,25.0,-417.8059387207031,-1270.14990234375,42.68128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,297.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18157.115234375,18000.0,0.0,0.0,0.0695049315690994,0.0,0.0,0.0,0.0,1.0,0.0056778155267238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118361990898847,0.0660145208239555,-0.0541783235967159,0.0,7.053867011563852e-05,0.0,0.0,2.4801361560821533,0.0,0.0,0.0,0.2633019089698791,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065270597115159,-465.8854064941406,299.3384704589844,0.542849600315094,0.050000000745058,0.0458641909062862,294.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189460329711437,-661.7891235351562,304.1625366210937,0.5773479342460632,0.0573368594050407,0.0414307154715061,293.2303161621094,297.1499938964844,293.1499938964844,0.1073403805494308,-2554.548583984375,304.15533447265625,0.8234652280807495,0.1676544249057769,0.1600093990564346,293.4117736816406,297.1499938964844,293.1499938964844,0.0040380815044045,-1529.2100830078125,296.4473571777344,0.542849600315094,0.050000000745058,0.2291011363267898,290.9218444824219,291.1499938964844,275.1485290527344,272.6459045410156,286.2745666503906,294.7373046875,291.026611328125,1.0,0.1658504456281662,0.9319534301757812,0.9319534301757812,1.0,1.0,-0.6296696662902832,0.2722250819206238,0.3574445843696594,0.093472383916378,0.0,0.0,0.0684723854064941,26.06187629699707,25.0,213.52587890625,-3586.40478515625,42.095008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,303.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.359375,18000.0,0.0,0.0,0.0667337030172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865337401628494,0.1200013309717178,-0.0334675870835781,0.0,6.772622873540968e-05,0.0,0.0,4.600588798522949,0.0,0.0,0.0,0.2707504034042358,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065270597115159,-465.8854064941406,299.3384704589844,0.542849600315094,0.050000000745058,0.0458641909062862,294.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189460329711437,-661.7891235351562,304.1625366210937,0.5773479342460632,0.0573368594050407,0.0414307154715061,293.2303161621094,297.1499938964844,293.1499938964844,0.1073403805494308,-2554.548583984375,304.15533447265625,0.8234652280807495,0.1676544249057769,0.1600093990564346,293.4117736816406,297.1499938964844,293.1499938964844,0.0040380815044045,-1529.2100830078125,296.4473571777344,0.542849600315094,0.050000000745058,0.2291011363267898,290.9218444824219,291.1499938964844,275.1485290527344,272.6459045410156,286.2745666503906,294.7373046875,291.026611328125,1.0,0.1658504456281662,0.9319534301757812,0.9319534301757812,1.0,1.0,-0.6296696662902832,0.2722250819206238,0.3574445843696594,0.093472383916378,0.0,0.0,0.0684723854064941,26.06187629699707,25.0,213.52587890625,-3586.40478515625,42.095008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,303.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.359375,18000.0,0.0,0.0,0.0667337030172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865337401628494,0.1200013309717178,-0.0334675870835781,0.0,6.772622873540968e-05,0.0,0.0,4.600588798522949,0.0,0.0,0.0,0.2707504034042358,4.0,0.0,1.0
826380,293.3345947265625,297.1499938964844,293.1499938964844,0.0063480245880782,-450.6062316894531,299.3998413085937,0.5427074432373047,0.050000000745058,0.0458652935922145,294.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5427074432373047,0.050000000745058,0.0482983626425266,293.2891540527344,297.1499938964844,293.1499938964844,0.0162355042994022,-607.126708984375,304.1628112792969,0.5627584457397461,0.0537156350910663,0.038933165371418,293.22918701171875,297.1499938964844,293.1499938964844,0.103149227797985,-2468.4443359375,304.1602478027344,0.8205786347389221,0.1658484637737274,0.1583233624696731,293.4129943847656,297.1499938964844,293.1499938964844,0.0039004145655781,-1462.37255859375,296.5567932128906,0.5427074432373047,0.050000000745058,0.2291066348552703,291.2696228027344,291.1499938964844,275.1222229003906,272.63348388671875,286.2628173828125,294.74053955078125,291.2926025390625,1.0,0.1653395593166351,0.9322500824928284,0.9322500824928284,1.0,1.0,-0.6246582269668579,0.2701235711574554,0.3545346558094024,0.0924169942736625,0.0,0.0,0.0242628008127212,26.048402786254883,25.0,221.4153747558593,-3385.423828125,41.52290344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.0681740045547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763312056660652,0.1098546981811523,-0.0335234925150871,0.0,6.918794679222628e-05,0.0,0.0,4.214459896087647,0.0,0.0,0.0,0.2697731852531433,4.0,0.0,1.0
826440,293.3345947265625,297.1499938964844,293.1499938964844,0.0063480245880782,-450.6062316894531,299.3998413085937,0.5427074432373047,0.050000000745058,0.0458652935922145,294.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5427074432373047,0.050000000745058,0.0482983626425266,293.2891540527344,297.1499938964844,293.1499938964844,0.0162355042994022,-607.126708984375,304.1628112792969,0.5627584457397461,0.0537156350910663,0.038933165371418,293.22918701171875,297.1499938964844,293.1499938964844,0.103149227797985,-2468.4443359375,304.1602478027344,0.8205786347389221,0.1658484637737274,0.1583233624696731,293.4129943847656,297.1499938964844,293.1499938964844,0.0039004145655781,-1462.37255859375,296.5567932128906,0.5427074432373047,0.050000000745058,0.2291066348552703,291.2696228027344,291.1499938964844,275.1222229003906,272.63348388671875,286.2628173828125,294.74053955078125,291.2926025390625,1.0,0.1653395593166351,0.9322500824928284,0.9322500824928284,1.0,1.0,-0.6246582269668579,0.2701235711574554,0.3545346558094024,0.0924169942736625,0.0,0.0,0.0242628008127212,26.048402786254883,25.0,221.4153747558593,-3385.423828125,41.52290344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.904296875,18000.0,0.0,0.0,0.0681740045547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763312056660652,0.1098546981811523,-0.0335234925150871,0.0,6.918794679222628e-05,0.0,0.0,4.214459896087647,0.0,0.0,0.0,0.2697731852531433,4.0,0.0,1.0
826500,293.335205078125,297.1499938964844,293.1499938964844,0.0063030426390469,-447.5809326171875,299.3807067871094,0.5426118969917297,0.050000000745058,0.0458660311996936,294.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031311035156,0.5426118969917297,0.050000000745058,0.0482991375029087,293.28973388671875,297.1499938964844,293.1499938964844,0.01520003285259,-585.50439453125,304.162353515625,0.5548128485679626,0.051843088120222,0.0376354418694973,293.2287902832031,297.1499938964844,293.1499938964844,0.1021728366613388,-2449.151611328125,304.16015625,0.8190488815307617,0.1649227291345596,0.1574538201093673,293.413818359375,297.1499938964844,293.1499938964844,0.0038560237735509,-1444.799560546875,296.5321655273437,0.5426118969917297,0.050000000745058,0.2291103154420852,291.3078308105469,291.1499938964844,275.1089782714844,272.627197265625,286.25701904296875,294.7421875,291.3145751953125,1.0,0.1650847792625427,0.9323983788490297,0.9323983788490297,1.0,1.0,-0.6220635175704956,0.2690357267856598,0.3530278205871582,0.0918714627623558,0.0,0.0,0.0096607469022274,26.045974731445312,25.0,138.50924682617188,-3291.2255859375,41.23369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,302.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.17578125,18000.0,0.0,0.0,0.0688398033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714060142636299,0.104898601770401,-0.0334925912320613,0.0,6.986365042394027e-05,0.0,0.0,4.014533042907715,0.0,0.0,0.0,0.2690633237361908,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062683694995939,-445.6242370605469,299.3502197265625,0.5425111651420593,0.050000000745058,0.045866809785366,294.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.5425111651420593,0.050000000745058,0.0482999570667743,293.2903137207031,297.1499938964844,293.1499938964844,0.0142023414373397,-564.2042846679688,304.161376953125,0.5465822219848633,0.050000000745058,0.0363228842616081,293.2284240722656,297.1499938964844,293.1499938964844,0.1014576032757759,-2435.41552734375,304.1596069335937,0.8174934983253479,0.1639980226755142,0.1565798670053482,293.41455078125,297.1499938964844,293.1499938964844,0.0038171068299561,-1430.781005859375,296.48931884765625,0.5425111651420593,0.050000000745058,0.2291142046451568,291.3150329589844,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445983886719,291.3016357421875,1.0,0.164830207824707,0.9325534105300904,0.9325534105300904,1.0,1.0,-0.6194460391998291,0.2679387629032135,0.351507306098938,0.0913216769695282,0.0,0.0,0.0,26.044490814208984,25.0,-61.03738784790039,-2197.95849609375,40.944435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,300.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18212.7734375,18000.0,0.0,0.0,0.0692830979824066,0.0,0.0,0.0,0.0,1.0,0.0035029370337724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268308594822883,0.0733699426054954,-0.046539083123207,0.0,7.031353743514046e-05,0.0,0.0,2.780597686767578,0.0,0.0,0.0,0.2643855512142181,4.0,0.0,1.0
826620,293.3344421386719,297.1499938964844,293.1499938964844,0.0064300587400794,-466.401611328125,299.022705078125,0.542876660823822,0.050000000745058,0.045864038169384,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.542876660823822,0.050000000745058,0.0482970401644706,293.2920837402344,297.1499938964844,293.1499938964844,0.0145798986777663,-581.8388061523438,304.1009521484375,0.5428847670555115,0.050000000745058,0.0356733202934265,293.2271728515625,297.1499938964844,293.1499938964844,0.1060959845781326,-2537.125,304.1488952636719,0.8151134252548218,0.1622641533613205,0.1548872739076614,293.4135437011719,297.1499938964844,293.1499938964844,0.0038619474507868,-1484.2705078125,295.9755554199219,0.542876660823822,0.050000000745058,0.2291003614664077,290.6101379394531,291.1499938964844,275.0692749023437,272.6080627441406,286.256103515625,294.7738037109375,290.6734924316406,1.0,0.1643642783164978,0.9328635334968568,0.9328635334968568,1.0,1.0,-0.6166110634803772,0.2667603492736816,0.3498507142066955,0.0907153710722923,0.0,0.0,0.109696052968502,25.946292877197266,25.0,-26.14237594604492,-3609.902587890625,40.53152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5064392089844,302.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.427734375,18000.0,0.0,0.0,0.0647112056612968,0.0,0.0,0.0,0.0,1.0,0.0005991150974296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881156623363494,0.1239810138940811,-0.0358653590083122,0.0,6.567364471266046e-05,0.0,0.0,4.737057685852051,0.0,0.0,0.0,0.2709105312824249,4.0,0.0,1.0
826680,293.3344421386719,297.1499938964844,293.1499938964844,0.0064300587400794,-466.401611328125,299.022705078125,0.542876660823822,0.050000000745058,0.045864038169384,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.542876660823822,0.050000000745058,0.0482970401644706,293.2920837402344,297.1499938964844,293.1499938964844,0.0145798986777663,-581.8388061523438,304.1009521484375,0.5428847670555115,0.050000000745058,0.0356733202934265,293.2271728515625,297.1499938964844,293.1499938964844,0.1060959845781326,-2537.125,304.1488952636719,0.8151134252548218,0.1622641533613205,0.1548872739076614,293.4135437011719,297.1499938964844,293.1499938964844,0.0038619474507868,-1484.2705078125,295.9755554199219,0.542876660823822,0.050000000745058,0.2291003614664077,290.6101379394531,291.1499938964844,275.0692749023437,272.6080627441406,286.256103515625,294.7738037109375,290.6734924316406,1.0,0.1643642783164978,0.9328635334968568,0.9328635334968568,1.0,1.0,-0.6166110634803772,0.2667603492736816,0.3498507142066955,0.0907153710722923,0.0,0.0,0.109696052968502,25.946292877197266,25.0,-26.14237594604492,-3609.902587890625,40.53152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5064392089844,302.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.427734375,18000.0,0.0,0.0,0.0647112056612968,0.0,0.0,0.0,0.0,1.0,0.0005991150974296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881156623363494,0.1239810138940811,-0.0358653590083122,0.0,6.567364471266046e-05,0.0,0.0,4.737057685852051,0.0,0.0,0.0,0.2709105312824249,4.0,0.0,1.0
826740,293.3344421386719,297.1499938964844,293.1499938964844,0.0061740414239466,-441.06060791015625,299.1932067871094,0.543353796005249,0.050000000745058,0.0458604283630847,294.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.543353796005249,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135434251278638,-551.5233764648438,304.0445861816406,0.543353796005249,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0993089079856872,-2394.373779296875,304.16021728515625,0.8130708932876587,0.1606183350086212,0.1533433496952057,293.4139709472656,297.1499938964844,293.1499938964844,0.0037011739332228,-1391.3863525390625,296.2561340332031,0.543353796005249,0.050000000745058,0.2290823459625244,291.2267761230469,291.1499938964844,275.0431213378906,272.5952453613281,286.2618713378906,294.8067932128906,291.2980041503906,1.0,0.1639585494995117,0.9331735968589784,0.9331735968589784,1.0,1.0,-0.614722728729248,0.2659781873226166,0.3487445712089538,0.0903132632374763,0.0,0.0,0.0579301342368125,25.83395195007324,25.0,417.5758666992188,-3589.56640625,40.2088508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,303.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4453125,18000.0,0.0,0.0,0.0662722736597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896290838718414,0.1232415214180946,-0.0336124375462532,0.0,6.72579335514456e-05,0.0,0.0,4.761613368988037,0.0,0.0,0.0,0.2717229723930359,4.0,0.0,1.0
826800,293.3344421386719,297.1499938964844,293.1499938964844,0.0061740414239466,-441.06060791015625,299.1932067871094,0.543353796005249,0.050000000745058,0.0458604283630847,294.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.543353796005249,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135434251278638,-551.5233764648438,304.0445861816406,0.543353796005249,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0993089079856872,-2394.373779296875,304.16021728515625,0.8130708932876587,0.1606183350086212,0.1533433496952057,293.4139709472656,297.1499938964844,293.1499938964844,0.0037011739332228,-1391.3863525390625,296.2561340332031,0.543353796005249,0.050000000745058,0.2290823459625244,291.2267761230469,291.1499938964844,275.0431213378906,272.5952453613281,286.2618713378906,294.8067932128906,291.2980041503906,1.0,0.1639585494995117,0.9331735968589784,0.9331735968589784,1.0,1.0,-0.614722728729248,0.2659781873226166,0.3487445712089538,0.0903132632374763,0.0,0.0,0.0579301342368125,25.83395195007324,25.0,417.5758666992188,-3589.56640625,40.2088508605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,303.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4453125,18000.0,0.0,0.0,0.0662722736597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896290838718414,0.1232415214180946,-0.0336124375462532,0.0,6.72579335514456e-05,0.0,0.0,4.761613368988037,0.0,0.0,0.0,0.2717229723930359,4.0,0.0,1.0
826860,293.33612060546875,297.1499938964844,293.1499938964844,0.0060609527863562,-432.55609130859375,299.1853942871094,0.5436924695968628,0.050000000745058,0.0458578839898109,294.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.5436924695968628,0.050000000745058,0.0482905618846416,293.3008728027344,297.1499938964844,293.1499938964844,0.0132180014625191,-543.3824462890625,303.9800720214844,0.5436924695968628,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969234406948089,-2345.9921875,304.1606750488281,0.8106043338775635,0.1588357090950012,0.1516803503036499,293.4161376953125,297.1499938964844,293.1499938964844,0.0035966308787465,-1347.1265869140625,296.25518798828125,0.5436924695968628,0.050000000745058,0.2290696203708648,291.3818359375,291.1499938964844,275.0174865722656,272.58251953125,286.2671203613281,294.8373413085937,291.38726806640625,1.0,0.1635942459106445,0.9334718585014344,0.9334718585014344,1.0,1.0,-0.6127030849456787,0.265142023563385,0.3475610613822937,0.0898804664611816,0.0,0.0,0.0127885751426219,25.74880027770996,25.0,166.39869689941406,-3292.25146484375,39.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,302.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.41796875,18000.0,0.0,0.0,0.068368911743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729778781533241,0.1064992100000381,-0.033521331846714,0.0,6.938575825188309e-05,0.0,0.0,4.082719802856445,0.0,0.0,0.0,0.2693852484226227,4.0,0.0,1.0
826920,293.33612060546875,297.1499938964844,293.1499938964844,0.0060609527863562,-432.55609130859375,299.1853942871094,0.5436924695968628,0.050000000745058,0.0458578839898109,294.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.5436924695968628,0.050000000745058,0.0482905618846416,293.3008728027344,297.1499938964844,293.1499938964844,0.0132180014625191,-543.3824462890625,303.9800720214844,0.5436924695968628,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969234406948089,-2345.9921875,304.1606750488281,0.8106043338775635,0.1588357090950012,0.1516803503036499,293.4161376953125,297.1499938964844,293.1499938964844,0.0035966308787465,-1347.1265869140625,296.25518798828125,0.5436924695968628,0.050000000745058,0.2290696203708648,291.3818359375,291.1499938964844,275.0174865722656,272.58251953125,286.2671203613281,294.8373413085937,291.38726806640625,1.0,0.1635942459106445,0.9334718585014344,0.9334718585014344,1.0,1.0,-0.6127030849456787,0.265142023563385,0.3475610613822937,0.0898804664611816,0.0,0.0,0.0127885751426219,25.74880027770996,25.0,166.39869689941406,-3292.25146484375,39.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462951660156,302.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.41796875,18000.0,0.0,0.0,0.068368911743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729778781533241,0.1064992100000381,-0.033521331846714,0.0,6.938575825188309e-05,0.0,0.0,4.082719802856445,0.0,0.0,0.0,0.2693852484226227,4.0,0.0,1.0
826980,293.3371887207031,297.1499938964844,293.1499938964844,0.0060480157844722,-436.0115661621094,299.0540771484375,0.5439407825469971,0.050000000745058,0.045856025069952,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5439407825469971,0.050000000745058,0.0482886023819446,293.3065795898437,297.1499938964844,293.1499938964844,0.0133696692064404,-551.3426513671875,303.9080810546875,0.5439407825469971,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0976911187171936,-2365.89208984375,304.15533447265625,0.8078919053077698,0.1570502668619156,0.1499812006950378,293.41766357421875,297.1499938964844,293.1499938964844,0.003527948167175,-1334.97509765625,296.0574035644531,0.5439407825469971,0.050000000745058,0.2290603518486023,291.2174072265625,291.1499938964844,274.9926452636719,272.5699462890625,286.2775573730469,294.87677001953125,290.9747314453125,1.0,0.1632623374462127,0.9337701201438904,0.9337701201438904,1.0,1.0,-0.6106464862823486,0.264294683933258,0.3463517725467682,0.0894306823611259,0.0,0.0,0.0059268786571919,25.681575775146484,25.0,-1138.5999755859375,-0.0245667956769466,39.61091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,298.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.29296875,18000.0,0.0,0.0,0.0685585811734199,0.0,0.0,0.0,0.0,1.0,0.007974449545145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005902138072997,0.0615236684679985,-0.0609334558248519,0.0,6.957824371056631e-05,0.0,0.0,2.2969229221343994,0.0,0.0,0.0,0.2623129785060882,4.0,0.0,1.0
827040,293.3371887207031,297.1499938964844,293.1499938964844,0.0060480157844722,-436.0115661621094,299.0540771484375,0.5439407825469971,0.050000000745058,0.045856025069952,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5439407825469971,0.050000000745058,0.0482886023819446,293.3065795898437,297.1499938964844,293.1499938964844,0.0133696692064404,-551.3426513671875,303.9080810546875,0.5439407825469971,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0976911187171936,-2365.89208984375,304.15533447265625,0.8078919053077698,0.1570502668619156,0.1499812006950378,293.41766357421875,297.1499938964844,293.1499938964844,0.003527948167175,-1334.97509765625,296.0574035644531,0.5439407825469971,0.050000000745058,0.2290603518486023,291.2174072265625,291.1499938964844,274.9926452636719,272.5699462890625,286.2775573730469,294.87677001953125,290.9747314453125,1.0,0.1632623374462127,0.9337701201438904,0.9337701201438904,1.0,1.0,-0.6106464862823486,0.264294683933258,0.3463517725467682,0.0894306823611259,0.0,0.0,0.0059268786571919,25.681575775146484,25.0,-1138.5999755859375,-0.0245667956769466,39.61091232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,298.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18117.29296875,18000.0,0.0,0.0,0.0685585811734199,0.0,0.0,0.0,0.0,1.0,0.007974449545145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005902138072997,0.0615236684679985,-0.0609334558248519,0.0,6.957824371056631e-05,0.0,0.0,2.2969229221343994,0.0,0.0,0.0,0.2623129785060882,4.0,0.0,1.0
827100,293.3357849121094,297.1499938964844,293.1499938964844,0.0062102661468088,-455.2930908203125,298.7698974609375,0.5440531969070435,0.050000000745058,0.0458551868796348,294.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.5440531969070435,0.050000000745058,0.0482877194881439,293.30877685546875,297.1499938964844,293.1499938964844,0.014047073200345,-575.2239379882812,303.8596496582031,0.5440531969070435,0.050000000745058,0.0356651470065116,293.2237243652344,297.1499938964844,293.1499938964844,0.1020135283470153,-2460.202392578125,304.146728515625,0.8065706491470337,0.1562449634075164,0.1491765230894088,293.4165344238281,297.1499938964844,293.1499938964844,0.0035971538163721,-1390.6279296875,295.6087341308594,0.5440531969070435,0.050000000745058,0.2290561646223068,290.5731506347656,291.1499938964844,274.9805908203125,272.5637512207031,286.2740783691406,294.8825988769531,290.5274963378906,1.0,0.1631073504686355,0.9339192509651184,0.9339192509651184,1.0,1.0,-0.6096728444099426,0.263895571231842,0.3457772731781006,0.089213952422142,0.0,0.0,0.1100345030426979,25.650779724121094,25.0,-270.8983154296875,-3522.355224609375,39.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847412109375,301.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.8984375,18000.0,0.0,0.0,0.0642299503087997,0.0,0.0,0.0,0.0,1.0,0.0015970579115673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834231823682785,0.1229360550642013,-0.0395128764212131,0.0,6.518523150589317e-05,0.0,0.0,4.680814743041992,0.0,0.0,0.0,0.2704591751098633,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061102681793272,-443.3166198730469,298.8351135253906,0.5441715121269226,0.050000000745058,0.0458543039858341,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7662048339844,0.5441715121269226,0.050000000745058,0.0482867918908596,293.3104553222656,297.1499938964844,293.1499938964844,0.013496646657586,-558.1704711914062,303.8327331542969,0.5441715121269226,0.050000000745058,0.0356644615530967,293.2228088378906,297.1499938964844,293.1499938964844,0.0983661860227584,-2382.4443359375,304.1540222167969,0.8053748607635498,0.1554914265871048,0.1484469473361969,293.416015625,297.1499938964844,293.1499938964844,0.0035582350101321,-1357.38916015625,295.71453857421875,0.5441715121269226,0.050000000745058,0.2290517538785934,290.8143310546875,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.8840637207031,290.997314453125,1.0,0.1629600673913955,0.9340658187866212,0.9340658187866212,1.0,1.0,-0.6087889671325684,0.2635346949100494,0.3452543020248413,0.0890148282051086,0.0,0.0,0.1122312396764755,25.61956596374512,25.0,409.3501892089844,-3841.825927734375,39.34798812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449768066406,304.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.5234375,18000.0,0.0,0.0,0.0639406964182853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050280481576919,0.1385772824287414,-0.0335492379963398,0.0,6.489167571999133e-05,0.0,0.0,5.356802463531494,0.0,0.0,0.0,0.2733566462993622,4.0,0.0,1.0
827220,293.3365478515625,297.1499938964844,293.1499938964844,0.0058846501633524,-422.3356628417969,298.9861145019531,0.5443457961082458,0.050000000745058,0.0458530113101005,294.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414611816406,0.5443457961082458,0.050000000745058,0.0482854284346103,293.3153686523437,297.1499938964844,293.1499938964844,0.012742661871016,-534.8853759765625,303.7782897949219,0.5443457961082458,0.050000000745058,0.0356634519994258,293.2218933105469,297.1499938964844,293.1499938964844,0.0932213440537452,-2273.68310546875,304.16082763671875,0.8027710914611816,0.1538372635841369,0.1469308584928512,293.4183959960937,297.1499938964844,293.1499938964844,0.003390978090465,-1272.239013671875,295.96392822265625,0.5443457961082458,0.050000000745058,0.2290452867746353,291.3617858886719,291.1499938964844,274.9461975097656,272.54571533203125,286.2627258300781,294.8924560546875,291.3939819335937,1.0,0.1626832783222198,0.9343590140342712,0.9343590140342712,1.0,1.0,-0.6069573760032654,0.2627859711647033,0.344171404838562,0.0886038094758987,0.0,0.0,0.0385797321796417,25.569141387939453,25.0,343.2801513671875,-3449.997314453125,39.100868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,303.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.400390625,18000.0,0.0,0.0,0.0666826665401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082677885890007,0.1162817105650901,-0.0336038246750831,0.0,6.76744311931543e-05,0.0,0.0,4.484256744384766,0.0,0.0,0.0,0.2708936035633087,4.0,0.0,1.0
827280,293.3365478515625,297.1499938964844,293.1499938964844,0.0058846501633524,-422.3356628417969,298.9861145019531,0.5443457961082458,0.050000000745058,0.0458530113101005,294.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414611816406,0.5443457961082458,0.050000000745058,0.0482854284346103,293.3153686523437,297.1499938964844,293.1499938964844,0.012742661871016,-534.8853759765625,303.7782897949219,0.5443457961082458,0.050000000745058,0.0356634519994258,293.2218933105469,297.1499938964844,293.1499938964844,0.0932213440537452,-2273.68310546875,304.16082763671875,0.8027710914611816,0.1538372635841369,0.1469308584928512,293.4183959960937,297.1499938964844,293.1499938964844,0.003390978090465,-1272.239013671875,295.96392822265625,0.5443457961082458,0.050000000745058,0.2290452867746353,291.3617858886719,291.1499938964844,274.9461975097656,272.54571533203125,286.2627258300781,294.8924560546875,291.3939819335937,1.0,0.1626832783222198,0.9343590140342712,0.9343590140342712,1.0,1.0,-0.6069573760032654,0.2627859711647033,0.344171404838562,0.0886038094758987,0.0,0.0,0.0385797321796417,25.569141387939453,25.0,343.2801513671875,-3449.997314453125,39.100868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,303.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.400390625,18000.0,0.0,0.0,0.0666826665401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082677885890007,0.1162817105650901,-0.0336038246750831,0.0,6.76744311931543e-05,0.0,0.0,4.484256744384766,0.0,0.0,0.0,0.2708936035633087,4.0,0.0,1.0
827340,293.33868408203125,297.1499938964844,293.1499938964844,0.0058034337125718,-416.8918762207031,298.93975830078125,0.5444337129592896,0.050000000745058,0.0458523631095886,294.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176025390625,0.5444337129592896,0.050000000745058,0.0482847467064857,293.321533203125,297.1499938964844,293.1499938964844,0.0125263985246419,-530.0234375,303.70660400390625,0.5444337129592896,0.050000000745058,0.0356629490852355,293.2216186523437,297.1499938964844,293.1499938964844,0.0915705785155296,-2240.884765625,304.1599426269531,0.7997628450393677,0.1520667672157287,0.1452711671590805,293.42120361328125,297.1499938964844,293.1499938964844,0.0033044512383639,-1238.576171875,295.9013366699219,0.5444337129592896,0.050000000745058,0.229042038321495,291.4183654785156,291.1499938964844,274.9250793457031,272.5343017578125,286.2573547363281,294.9018249511719,291.41680908203125,1.0,0.1624228954315185,0.9346522092819214,0.9346522092819214,1.0,1.0,-0.6049594879150391,0.2619659006595611,0.3429935872554779,0.0881619229912757,0.0,0.0,0.0,25.534652709960938,25.0,74.92008972167969,-2783.629150390625,38.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,301.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18190.404296875,18000.0,0.0,0.0,0.068647027015686,0.0,0.0,0.0,0.0,1.0,0.0015993303386494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469765700399875,0.0866803601384162,-0.0397037863731384,0.0,6.966799992369488e-05,0.0,0.0,3.308534622192383,0.0,0.0,0.0,0.2661706209182739,4.0,0.0,1.0
827400,293.33868408203125,297.1499938964844,293.1499938964844,0.0058034337125718,-416.8918762207031,298.93975830078125,0.5444337129592896,0.050000000745058,0.0458523631095886,294.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176025390625,0.5444337129592896,0.050000000745058,0.0482847467064857,293.321533203125,297.1499938964844,293.1499938964844,0.0125263985246419,-530.0234375,303.70660400390625,0.5444337129592896,0.050000000745058,0.0356629490852355,293.2216186523437,297.1499938964844,293.1499938964844,0.0915705785155296,-2240.884765625,304.1599426269531,0.7997628450393677,0.1520667672157287,0.1452711671590805,293.42120361328125,297.1499938964844,293.1499938964844,0.0033044512383639,-1238.576171875,295.9013366699219,0.5444337129592896,0.050000000745058,0.229042038321495,291.4183654785156,291.1499938964844,274.9250793457031,272.5343017578125,286.2573547363281,294.9018249511719,291.41680908203125,1.0,0.1624228954315185,0.9346522092819214,0.9346522092819214,1.0,1.0,-0.6049594879150391,0.2619659006595611,0.3429935872554779,0.0881619229912757,0.0,0.0,0.0,25.534652709960938,25.0,74.92008972167969,-2783.629150390625,38.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,301.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18190.404296875,18000.0,0.0,0.0,0.068647027015686,0.0,0.0,0.0,0.0,1.0,0.0015993303386494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469765700399875,0.0866803601384162,-0.0397037863731384,0.0,6.966799992369488e-05,0.0,0.0,3.308534622192383,0.0,0.0,0.0,0.2661706209182739,4.0,0.0,1.0
827460,293.3383483886719,297.1499938964844,293.1499938964844,0.0059638586826622,-440.4878540039063,298.5504150390625,0.5444952249526978,0.050000000745058,0.0458519123494625,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281799316406,0.5444952249526978,0.050000000745058,0.0482842698693275,293.3269958496094,297.1499938964844,293.1499938964844,0.0133645571768283,-563.2996826171875,303.59930419921875,0.5444952249526978,0.050000000745058,0.0356625989079475,293.22100830078125,297.1499938964844,293.1499938964844,0.0972361415624618,-2367.13427734375,304.1465759277344,0.7967256903648376,0.1503770500421524,0.1436283737421035,293.42156982421875,297.1499938964844,293.1499938964844,0.0033157868310809,-1283.9034423828125,295.29296875,0.5444952249526978,0.050000000745058,0.2290397882461547,290.6324157714844,291.1499938964844,274.9056701660156,272.5234680175781,286.2508850097656,294.9082336425781,290.470703125,1.0,0.1621761620044708,0.9351670742034912,0.9351670742034912,1.0,1.0,-0.6029837131500244,0.2611567378044128,0.3418269455432892,0.0877359211444854,0.0,0.0,0.0964711681008338,25.5057373046875,25.0,-506.4930114746094,-3427.67724609375,38.61538314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,300.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17780.326171875,18000.0,0.0,0.0,0.0642669200897216,0.0,0.0,0.0,0.0,1.0,0.0023729030508548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782200545072555,0.120503656566143,-0.0422836020588874,0.0,6.522275361930951e-05,0.0,0.0,4.574553966522217,0.0,0.0,0.0,0.2698402106761932,4.0,0.0,1.0
827520,293.3383483886719,297.1499938964844,293.1499938964844,0.0059638586826622,-440.4878540039063,298.5504150390625,0.5444952249526978,0.050000000745058,0.0458519123494625,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281799316406,0.5444952249526978,0.050000000745058,0.0482842698693275,293.3269958496094,297.1499938964844,293.1499938964844,0.0133645571768283,-563.2996826171875,303.59930419921875,0.5444952249526978,0.050000000745058,0.0356625989079475,293.22100830078125,297.1499938964844,293.1499938964844,0.0972361415624618,-2367.13427734375,304.1465759277344,0.7967256903648376,0.1503770500421524,0.1436283737421035,293.42156982421875,297.1499938964844,293.1499938964844,0.0033157868310809,-1283.9034423828125,295.29296875,0.5444952249526978,0.050000000745058,0.2290397882461547,290.6324157714844,291.1499938964844,274.9056701660156,272.5234680175781,286.2508850097656,294.9082336425781,290.470703125,1.0,0.1621761620044708,0.9351670742034912,0.9351670742034912,1.0,1.0,-0.6029837131500244,0.2611567378044128,0.3418269455432892,0.0877359211444854,0.0,0.0,0.0964711681008338,25.5057373046875,25.0,-506.4930114746094,-3427.67724609375,38.61538314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,300.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17780.326171875,18000.0,0.0,0.0,0.0642669200897216,0.0,0.0,0.0,0.0,1.0,0.0023729030508548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782200545072555,0.120503656566143,-0.0422836020588874,0.0,6.522275361930951e-05,0.0,0.0,4.574553966522217,0.0,0.0,0.0,0.2698402106761932,4.0,0.0,1.0
827580,293.33770751953125,297.1499938964844,293.1499938964844,0.0057657868601381,-418.0553283691406,298.6970520019531,0.5445888042449951,0.050000000745058,0.0458512194454669,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.5445888042449951,0.050000000745058,0.0482835434377193,293.33074951171875,297.1499938964844,293.1499938964844,0.0124519569799304,-532.9478759765625,303.54962158203125,0.5445888042449951,0.050000000745058,0.0356620624661445,293.2195129394531,297.1499938964844,293.1499938964844,0.0909017547965049,-2231.260498046875,304.15838623046875,0.7941159009933472,0.1488789618015289,0.1422009915113449,293.4217529296875,297.1499938964844,293.1499938964844,0.0032155611552298,-1215.7451171875,295.5301208496094,0.5445888042449951,0.050000000745058,0.229036346077919,291.13848876953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2442626953125,294.91217041015625,291.259765625,1.0,0.1619457006454467,0.935681939125061,0.935681939125061,1.0,1.0,-0.6012641787528992,0.2604518830776214,0.3408122956752777,0.0873718559741973,0.0,0.0,0.079974740743637,25.472740173339844,25.0,513.19482421875,-3713.048583984375,38.40088272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,304.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.095703125,18000.0,0.0,0.0,0.0646538585424423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988678187131881,0.1325117647647857,-0.0336439460515975,0.0,6.561544432770461e-05,0.0,0.0,5.138429641723633,0.0,0.0,0.0,0.2729406356811523,4.0,0.0,1.0
827640,293.33770751953125,297.1499938964844,293.1499938964844,0.0057657868601381,-418.0553283691406,298.6970520019531,0.5445888042449951,0.050000000745058,0.0458512194454669,294.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.5445888042449951,0.050000000745058,0.0482835434377193,293.33074951171875,297.1499938964844,293.1499938964844,0.0124519569799304,-532.9478759765625,303.54962158203125,0.5445888042449951,0.050000000745058,0.0356620624661445,293.2195129394531,297.1499938964844,293.1499938964844,0.0909017547965049,-2231.260498046875,304.15838623046875,0.7941159009933472,0.1488789618015289,0.1422009915113449,293.4217529296875,297.1499938964844,293.1499938964844,0.0032155611552298,-1215.7451171875,295.5301208496094,0.5445888042449951,0.050000000745058,0.229036346077919,291.13848876953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2442626953125,294.91217041015625,291.259765625,1.0,0.1619457006454467,0.935681939125061,0.935681939125061,1.0,1.0,-0.6012641787528992,0.2604518830776214,0.3408122956752777,0.0873718559741973,0.0,0.0,0.079974740743637,25.472740173339844,25.0,513.19482421875,-3713.048583984375,38.40088272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,304.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.095703125,18000.0,0.0,0.0,0.0646538585424423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988678187131881,0.1325117647647857,-0.0336439460515975,0.0,6.561544432770461e-05,0.0,0.0,5.138429641723633,0.0,0.0,0.0,0.2729406356811523,4.0,0.0,1.0
827700,293.3388977050781,297.1499938964844,293.1499938964844,0.0056741754524409,-409.8055419921875,298.75103759765625,0.5446123480796814,0.050000000745058,0.0458510480821132,294.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.5446123480796814,0.050000000745058,0.0482833608984947,293.33349609375,297.1499938964844,293.1499938964844,0.0121734561398625,-524.0201416015625,303.5216369628906,0.5446123480796814,0.050000000745058,0.0356619283556938,293.21923828125,297.1499938964844,293.1499938964844,0.0889274701476097,-2189.709228515625,304.160400390625,0.7927016019821167,0.1480555236339569,0.1414492279291153,293.4232788085937,297.1499938964844,293.1499938964844,0.0031412721145898,-1180.3304443359375,295.6205139160156,0.5446123480796814,0.050000000745058,0.2290354818105697,291.3509826660156,291.1499938964844,274.8803100585937,272.508544921875,286.2427673339844,294.9166564941406,291.3943176269531,1.0,0.1618349403142929,0.935939371585846,0.935939371585846,1.0,1.0,-0.6003603935241699,0.2600795030593872,0.3402808904647827,0.0871840193867683,0.0,0.0,0.0441993400454521,25.460554122924805,25.0,384.19732666015625,-3479.436279296875,38.293724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,303.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.796875,18000.0,0.0,0.0,0.0661123469471931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850786715745925,0.1186989545822143,-0.033620286732912,0.0,6.70956214889884e-05,0.0,0.0,4.583436489105225,0.0,0.0,0.0,0.2712443470954895,4.0,0.0,1.0
