time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827760,293.34014892578125,297.1499938964844,293.1499938964844,0.0056236064992845,-405.97747802734375,298.74371337890625,0.5446175336837769,0.050000000745058,0.0458510145545005,294.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.5446175336837769,0.050000000745058,0.0482833236455917,293.3365478515625,297.1499938964844,293.1499938964844,0.012034498155117,-520.26513671875,303.48565673828125,0.5446175336837769,0.050000000745058,0.0356618985533714,293.2191467285156,297.1499938964844,293.1499938964844,0.0879043117165565,-2168.95361328125,304.1603698730469,0.7911750078201294,0.1471984386444091,0.1406536400318145,293.42486572265625,297.1499938964844,293.1499938964844,0.0030910063069313,-1159.5428466796875,295.6142578125,0.5446175336837769,0.050000000745058,0.2290353029966354,291.4175109863281,291.1499938964844,274.8729553222656,272.5039978027344,286.2416687011719,294.9213562011719,291.4273376464844,1.0,0.1617259383201599,0.935981273651123,0.935981273651123,1.0,1.0,-0.5994052886962891,0.2596807777881622,0.3397245109081268,0.0869830995798111,0.0,0.0,0.0192215945571661,25.45160484313965,25.0,231.47772216796875,-3316.03369140625,38.18471145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,302.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.11328125,18000.0,0.0,0.0,0.0673146694898605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756785422563552,0.1092348173260688,-0.0335562750697135,0.0,6.831582868471742e-05,0.0,0.0,4.196903705596924,0.0,0.0,0.0,0.2698640823364258,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055733979679644,-404.5494384765625,298.65069580078125,0.5446046590805054,0.050000000745058,0.0458511151373386,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.5446046590805054,0.050000000745058,0.0482834354043006,293.3427429199219,297.1499938964844,293.1499938964844,0.0119704697281122,-521.0772094726562,303.4018859863281,0.5446046590805054,0.050000000745058,0.0356619805097579,293.218994140625,297.1499938964844,293.1499938964844,0.0874172896146774,-2161.503173828125,304.1575012207031,0.7879974842071533,0.1454725116491317,0.139021411538124,293.4275817871094,297.1499938964844,293.1499938964844,0.0030084382742643,-1133.5115966796875,295.4773864746094,0.5446046590805054,0.050000000745058,0.2290358245372772,291.3641052246094,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.92974853515625,291.2211303710937,1.0,0.1615123897790908,0.936065137386322,0.936065137386322,1.0,1.0,-0.597447395324707,0.2588612735271454,0.338586151599884,0.0865746214985847,0.0,0.0,0.0,25.438024520874023,25.0,-790.0843505859375,-83.92579650878906,37.966758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,298.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.02734375,18000.0,0.0,0.0,0.0684518069028854,0.0,0.0,0.0,0.0,1.0,0.007128314115107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010920654749497,0.0597775503993034,-0.0586854815483093,0.0,6.946988287381828e-05,0.0,0.0,2.23836350440979,0.0,0.0,0.0,0.2624020278453827,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055733979679644,-404.5494384765625,298.65069580078125,0.5446046590805054,0.050000000745058,0.0458511151373386,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.5446046590805054,0.050000000745058,0.0482834354043006,293.3427429199219,297.1499938964844,293.1499938964844,0.0119704697281122,-521.0772094726562,303.4018859863281,0.5446046590805054,0.050000000745058,0.0356619805097579,293.218994140625,297.1499938964844,293.1499938964844,0.0874172896146774,-2161.503173828125,304.1575012207031,0.7879974842071533,0.1454725116491317,0.139021411538124,293.4275817871094,297.1499938964844,293.1499938964844,0.0030084382742643,-1133.5115966796875,295.4773864746094,0.5446046590805054,0.050000000745058,0.2290358245372772,291.3641052246094,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.92974853515625,291.2211303710937,1.0,0.1615123897790908,0.936065137386322,0.936065137386322,1.0,1.0,-0.597447395324707,0.2588612735271454,0.338586151599884,0.0865746214985847,0.0,0.0,0.0,25.438024520874023,25.0,-790.0843505859375,-83.92579650878906,37.966758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,298.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.02734375,18000.0,0.0,0.0,0.0684518069028854,0.0,0.0,0.0,0.0,1.0,0.007128314115107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010920654749497,0.0597775503993034,-0.0586854815483093,0.0,6.946988287381828e-05,0.0,0.0,2.23836350440979,0.0,0.0,0.0,0.2624020278453827,4.0,0.0,1.0
827940,293.33984375,297.1499938964844,293.1499938964844,0.0057120523415505,-422.1437683105469,298.2777404785156,0.5446177124977112,0.050000000745058,0.0458510257303714,294.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.5446177124977112,0.050000000745058,0.0482833385467529,293.3466796875,297.1499938964844,293.1499938964844,0.012431020848453,-541.971435546875,303.2777709960937,0.5446177124977112,0.050000000745058,0.0356619097292423,293.2178039550781,297.1499938964844,293.1499938964844,0.0907392725348472,-2236.16015625,304.1507873535156,0.7850940227508545,0.1439673751592636,0.137523204088211,293.4260559082031,297.1499938964844,293.1499938964844,0.0030591827817261,-1177.8975830078125,294.8927307128906,0.5446177124977112,0.050000000745058,0.2290353775024414,290.6435852050781,291.1499938964844,274.8500061035156,272.4881591796875,286.2359924316406,294.9326477050781,290.8306884765625,1.0,0.1613066792488098,0.936149001121521,0.936149001121521,1.0,1.0,-0.595648467540741,0.2581076025962829,0.3375408947467804,0.0862019062042236,0.0,0.0,0.1276086121797561,25.42066192626953,25.0,275.9310607910156,-3803.46142578125,37.762325286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,304.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.806640625,18000.0,0.0,0.0,0.0627727732062339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035156846046447,0.136999025940895,-0.0334833450615406,0.0,6.370638584485278e-05,0.0,0.0,5.276808738708496,0.0,0.0,0.0,0.2730057537555694,4.0,0.0,1.0
828000,293.33984375,297.1499938964844,293.1499938964844,0.0057120523415505,-422.1437683105469,298.2777404785156,0.5446177124977112,0.050000000745058,0.0458510257303714,294.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.5446177124977112,0.050000000745058,0.0482833385467529,293.3466796875,297.1499938964844,293.1499938964844,0.012431020848453,-541.971435546875,303.2777709960937,0.5446177124977112,0.050000000745058,0.0356619097292423,293.2178039550781,297.1499938964844,293.1499938964844,0.0907392725348472,-2236.16015625,304.1507873535156,0.7850940227508545,0.1439673751592636,0.137523204088211,293.4260559082031,297.1499938964844,293.1499938964844,0.0030591827817261,-1177.8975830078125,294.8927307128906,0.5446177124977112,0.050000000745058,0.2290353775024414,290.6435852050781,291.1499938964844,274.8500061035156,272.4881591796875,286.2359924316406,294.9326477050781,290.8306884765625,1.0,0.1613066792488098,0.936149001121521,0.936149001121521,1.0,1.0,-0.595648467540741,0.2581076025962829,0.3375408947467804,0.0862019062042236,0.0,0.0,0.1276086121797561,25.42066192626953,25.0,275.9310607910156,-3803.46142578125,37.762325286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,304.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.806640625,18000.0,0.0,0.0,0.0627727732062339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035156846046447,0.136999025940895,-0.0334833450615406,0.0,6.370638584485278e-05,0.0,0.0,5.276808738708496,0.0,0.0,0.0,0.2730057537555694,4.0,0.0,1.0
828060,293.3412170410156,297.1499938964844,293.1499938964844,0.0054674712009727,-397.259521484375,298.5100402832031,0.5446453094482422,0.050000000745058,0.0458508282899856,294.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.5446453094482422,0.050000000745058,0.0482831299304962,293.3511047363281,297.1499938964844,293.1499938964844,0.011606347747147,-512.505859375,303.2444152832031,0.5446453094482422,0.050000000745058,0.0356617532670497,293.2167358398437,297.1499938964844,293.1499938964844,0.0848011374473571,-2109.20654296875,304.15997314453125,0.7824282646179199,0.1424656957387924,0.1361449360847473,293.42822265625,297.1499938964844,293.1499938964844,0.0028893810231238,-1087.055908203125,295.2664794921875,0.5446453094482422,0.050000000745058,0.2290343791246414,291.3346862792969,291.1499938964844,274.8423767089844,272.48126220703125,286.2355651855469,294.9390563964844,291.3907470703125,1.0,0.1611112058162689,0.9364572167396544,0.9364572167396544,1.0,1.0,-0.5939925909042358,0.2574152648448944,0.3365773260593414,0.0858707129955291,0.0,0.0,0.0491943843662738,25.40172576904297,25.0,424.1882934570313,-3505.165283203125,37.57182693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,303.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.572265625,18000.0,0.0,0.0,0.0655559226870536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872800797224044,0.1209126487374305,-0.0336325652897357,0.0,6.653092714259401e-05,0.0,0.0,4.673889636993408,0.0,0.0,0.0,0.2715495824813843,4.0,0.0,1.0
828120,293.3412170410156,297.1499938964844,293.1499938964844,0.0054674712009727,-397.259521484375,298.5100402832031,0.5446453094482422,0.050000000745058,0.0458508282899856,294.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.5446453094482422,0.050000000745058,0.0482831299304962,293.3511047363281,297.1499938964844,293.1499938964844,0.011606347747147,-512.505859375,303.2444152832031,0.5446453094482422,0.050000000745058,0.0356617532670497,293.2167358398437,297.1499938964844,293.1499938964844,0.0848011374473571,-2109.20654296875,304.15997314453125,0.7824282646179199,0.1424656957387924,0.1361449360847473,293.42822265625,297.1499938964844,293.1499938964844,0.0028893810231238,-1087.055908203125,295.2664794921875,0.5446453094482422,0.050000000745058,0.2290343791246414,291.3346862792969,291.1499938964844,274.8423767089844,272.48126220703125,286.2355651855469,294.9390563964844,291.3907470703125,1.0,0.1611112058162689,0.9364572167396544,0.9364572167396544,1.0,1.0,-0.5939925909042358,0.2574152648448944,0.3365773260593414,0.0858707129955291,0.0,0.0,0.0491943843662738,25.40172576904297,25.0,424.1882934570313,-3505.165283203125,37.57182693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,303.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.572265625,18000.0,0.0,0.0,0.0655559226870536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872800797224044,0.1209126487374305,-0.0336325652897357,0.0,6.653092714259401e-05,0.0,0.0,4.673889636993408,0.0,0.0,0.0,0.2715495824813843,4.0,0.0,1.0
828180,293.3436889648437,297.1499938964844,293.1499938964844,0.0053752129897475,-390.3172302246094,298.486083984375,0.5446107983589172,0.050000000745058,0.0458510890603065,294.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.5446107983589172,0.050000000745058,0.0482834056019783,293.3571472167969,297.1499938964844,293.1499938964844,0.011356714181602,-505.5598449707031,303.16748046875,0.5446107983589172,0.050000000745058,0.0356619581580162,293.2165832519531,297.1499938964844,293.1499938964844,0.0829542726278305,-2072.069091796875,304.1596374511719,0.7793450355529785,0.1408052593469619,0.134599506855011,293.43133544921875,297.1499938964844,293.1499938964844,0.0027931875083595,-1047.9632568359375,295.2385559082031,0.5446107983589172,0.050000000745058,0.2290356904268264,291.44268798828125,291.1499938964844,274.8368530273437,272.4742736816406,286.2371826171875,294.9476623535156,291.4447021484375,1.0,0.1609194427728653,0.9367653727531432,0.9367653727531432,1.0,1.0,-0.5921404361724854,0.2566363215446472,0.3355040848255157,0.0855090320110321,0.0,0.0,0.0,25.39366340637207,25.0,141.67779541015625,-3110.462890625,37.37274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,302.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.2890625,18000.0,0.0,0.0,0.0678343772888183,0.0,0.0,0.0,0.0,1.0,0.0002345042448723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644496083259582,0.0989851877093315,-0.0345355793833732,0.0,6.884327012812719e-05,0.0,0.0,3.791821002960205,0.0,0.0,0.0,0.2680272161960602,4.0,0.0,1.0
828240,293.3436889648437,297.1499938964844,293.1499938964844,0.0053752129897475,-390.3172302246094,298.486083984375,0.5446107983589172,0.050000000745058,0.0458510890603065,294.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.5446107983589172,0.050000000745058,0.0482834056019783,293.3571472167969,297.1499938964844,293.1499938964844,0.011356714181602,-505.5598449707031,303.16748046875,0.5446107983589172,0.050000000745058,0.0356619581580162,293.2165832519531,297.1499938964844,293.1499938964844,0.0829542726278305,-2072.069091796875,304.1596374511719,0.7793450355529785,0.1408052593469619,0.134599506855011,293.43133544921875,297.1499938964844,293.1499938964844,0.0027931875083595,-1047.9632568359375,295.2385559082031,0.5446107983589172,0.050000000745058,0.2290356904268264,291.44268798828125,291.1499938964844,274.8368530273437,272.4742736816406,286.2371826171875,294.9476623535156,291.4447021484375,1.0,0.1609194427728653,0.9367653727531432,0.9367653727531432,1.0,1.0,-0.5921404361724854,0.2566363215446472,0.3355040848255157,0.0855090320110321,0.0,0.0,0.0,25.39366340637207,25.0,141.67779541015625,-3110.462890625,37.37274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,302.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.2890625,18000.0,0.0,0.0,0.0678343772888183,0.0,0.0,0.0,0.0,1.0,0.0002345042448723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644496083259582,0.0989851877093315,-0.0345355793833732,0.0,6.884327012812719e-05,0.0,0.0,3.791821002960205,0.0,0.0,0.0,0.2680272161960602,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053544058464467,-390.25677490234375,298.4306335449219,0.5445862412452698,0.050000000745058,0.0458512753248214,294.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4099426269531,0.5445862412452698,0.050000000745058,0.0482836030423641,293.3601379394531,297.1499938964844,293.1499938964844,0.0113475332036614,-506.974609375,303.12066650390625,0.5445862412452698,0.050000000745058,0.0356621034443378,293.216552734375,297.1499938964844,293.1499938964844,0.0829411372542381,-2073.357666015625,304.1578674316406,0.7777542471885681,0.1399716883897781,0.133808821439743,293.4326171875,297.1499938964844,293.1499938964844,0.002749879611656,-1035.11279296875,295.1559143066406,0.5445862412452698,0.050000000745058,0.2290366291999817,291.3977966308594,291.1499938964844,274.8348388671875,272.47076416015625,286.2380676269531,294.95147705078125,291.2817687988281,1.0,0.1608244180679321,0.9369194507598876,0.9369194507598876,1.0,1.0,-0.5911932587623596,0.2562366127967834,0.3349566459655761,0.0853271260857582,0.0,0.0,0.0,25.39096641540528,25.0,-672.0706176757812,-181.8247985839844,37.27265548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,298.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18187.7109375,18000.0,0.0,0.0,0.0681589320302009,0.0,0.0,0.0,0.0,1.0,0.0068702641874551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016223484417423,0.0595748536288738,-0.0579525046050548,0.0,6.917264545336366e-05,0.0,0.0,2.2330167293548584,0.0,0.0,0.0,0.262470930814743,4.0,0.0,1.0
828360,293.3439636230469,297.1499938964844,293.1499938964844,0.0054706619121134,-407.9573364257813,298.13262939453125,0.544566810131073,0.050000000745058,0.0458514243364334,294.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.544566810131073,0.050000000745058,0.0482837595045566,293.36248779296875,297.1499938964844,293.1499938964844,0.0119103910401463,-532.5950317382812,303.0278015136719,0.544566810131073,0.050000000745058,0.0356622189283371,293.2162170410156,297.1499938964844,293.1499938964844,0.0874419808387756,-2172.97607421875,304.1481628417969,0.7762081623077393,0.1391905397176742,0.1330390721559524,293.43231201171875,297.1499938964844,293.1499938964844,0.0027517850976437,-1062.9925537109375,294.6898803710937,0.544566810131073,0.050000000745058,0.2290373593568802,290.80731201171875,291.1499938964844,274.8332824707031,272.4672241210937,286.2380676269531,294.953857421875,290.49298095703125,1.0,0.1607302874326706,0.9375663995742798,0.9375663995742798,1.0,1.0,-0.5902708768844604,0.2558556199073791,0.3344152569770813,0.0851613953709602,0.0,0.0,0.0649862289428711,25.38750267028809,25.0,-946.53955078125,-3291.80078125,37.17452239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,299.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17763.20703125,18000.0,0.0,0.0,0.0647099763154983,0.0,0.0,0.0,0.0,1.0,0.0034348904155194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714664310216903,0.1175333932042121,-0.0460669621825218,0.0,6.567240052390844e-05,0.0,0.0,4.444428443908691,0.0,0.0,0.0,0.2687291502952575,4.0,0.0,1.0
828420,293.3421936035156,297.1499938964844,293.1499938964844,0.0053664594888687,-394.5766906738281,298.1745300292969,0.5445841550827026,0.050000000745058,0.0458513014018535,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5445841550827026,0.050000000745058,0.0482836291193962,293.3653564453125,297.1499938964844,293.1499938964844,0.0113481963053345,-511.6070556640625,302.9660949707031,0.5445841550827026,0.050000000745058,0.0356621220707893,293.2146301269531,297.1499938964844,293.1499938964844,0.0830943509936332,-2079.933349609375,304.1566467285156,0.7736164927482605,0.1378394365310669,0.1317213624715805,293.43133544921875,297.1499938964844,293.1499938964844,0.0027156299911439,-1031.6015625,294.758056640625,0.5445841550827026,0.050000000745058,0.2290367484092712,291.0386657714844,291.1499938964844,274.8314819335937,272.46014404296875,286.2371826171875,294.9556579589844,291.196044921875,1.0,0.1605487316846847,0.9388602375984192,0.9388602375984192,1.0,1.0,-0.5886882543563843,0.2552019357681274,0.3334863483905792,0.0848917290568351,0.0,0.0,0.09358761459589,25.37163734436035,25.0,541.180419921875,-3766.581787109375,36.99664688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,304.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.0633071288466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035855263471603,0.1372205466032028,-0.0336350202560424,0.0,6.424869206966832e-05,0.0,0.0,5.324740409851074,0.0,0.0,0.0,0.2734696269035339,4.0,0.0,1.0
828480,293.3421936035156,297.1499938964844,293.1499938964844,0.0053664594888687,-394.5766906738281,298.1745300292969,0.5445841550827026,0.050000000745058,0.0458513014018535,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5445841550827026,0.050000000745058,0.0482836291193962,293.3653564453125,297.1499938964844,293.1499938964844,0.0113481963053345,-511.6070556640625,302.9660949707031,0.5445841550827026,0.050000000745058,0.0356621220707893,293.2146301269531,297.1499938964844,293.1499938964844,0.0830943509936332,-2079.933349609375,304.1566467285156,0.7736164927482605,0.1378394365310669,0.1317213624715805,293.43133544921875,297.1499938964844,293.1499938964844,0.0027156299911439,-1031.6015625,294.758056640625,0.5445841550827026,0.050000000745058,0.2290367484092712,291.0386657714844,291.1499938964844,274.8314819335937,272.46014404296875,286.2371826171875,294.9556579589844,291.196044921875,1.0,0.1605487316846847,0.9388602375984192,0.9388602375984192,1.0,1.0,-0.5886882543563843,0.2552019357681274,0.3334863483905792,0.0848917290568351,0.0,0.0,0.09358761459589,25.37163734436035,25.0,541.180419921875,-3766.581787109375,36.99664688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,304.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.365234375,18000.0,0.0,0.0,0.0633071288466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035855263471603,0.1372205466032028,-0.0336350202560424,0.0,6.424869206966832e-05,0.0,0.0,5.324740409851074,0.0,0.0,0.0,0.2734696269035339,4.0,0.0,1.0
828540,293.3446044921875,297.1499938964844,293.1499938964844,0.0052039241418242,-379.54486083984375,298.2813415527344,0.5445652604103088,0.050000000745058,0.0458514466881752,294.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181213378906,0.5445652604103088,0.050000000745058,0.0482837818562984,293.3705749511719,297.1499938964844,293.1499938964844,0.0108817080035805,-494.8618774414063,302.91473388671875,0.5445652604103088,0.050000000745058,0.0356622375547885,293.2140808105469,297.1499938964844,293.1499938964844,0.0796035826206207,-2007.046875,304.15997314453125,0.7708262205123901,0.136312261223793,0.1303292214870453,293.4344177246094,297.1499938964844,293.1499938964844,0.0025778065901249,-967.6821899414062,294.9347229003906,0.5445652604103088,0.050000000745058,0.2290374785661697,291.4299621582031,291.1499938964844,274.8312683105469,272.4529724121094,286.24053955078125,294.96343994140625,291.448486328125,1.0,0.1603724211454391,0.9401540160179138,0.9401540160179138,1.0,1.0,-0.5870189666748047,0.254507303237915,0.3325116634368896,0.084613524377346,0.0,0.0,0.0222299862653017,25.362428665161133,25.0,290.63800048828125,-3324.589111328125,36.81716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,303.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.26953125,18000.0,0.0,0.0,0.0661678463220596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773069113492965,0.1108824163675308,-0.0335755087435245,0.0,6.715195195283741e-05,0.0,0.0,4.265559673309326,0.0,0.0,0.0,0.2701369524002075,4.0,0.0,1.0
828600,293.3446044921875,297.1499938964844,293.1499938964844,0.0052039241418242,-379.54486083984375,298.2813415527344,0.5445652604103088,0.050000000745058,0.0458514466881752,294.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181213378906,0.5445652604103088,0.050000000745058,0.0482837818562984,293.3705749511719,297.1499938964844,293.1499938964844,0.0108817080035805,-494.8618774414063,302.91473388671875,0.5445652604103088,0.050000000745058,0.0356622375547885,293.2140808105469,297.1499938964844,293.1499938964844,0.0796035826206207,-2007.046875,304.15997314453125,0.7708262205123901,0.136312261223793,0.1303292214870453,293.4344177246094,297.1499938964844,293.1499938964844,0.0025778065901249,-967.6821899414062,294.9347229003906,0.5445652604103088,0.050000000745058,0.2290374785661697,291.4299621582031,291.1499938964844,274.8312683105469,272.4529724121094,286.24053955078125,294.96343994140625,291.448486328125,1.0,0.1603724211454391,0.9401540160179138,0.9401540160179138,1.0,1.0,-0.5870189666748047,0.254507303237915,0.3325116634368896,0.084613524377346,0.0,0.0,0.0222299862653017,25.362428665161133,25.0,290.63800048828125,-3324.589111328125,36.81716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,303.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.26953125,18000.0,0.0,0.0,0.0661678463220596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773069113492965,0.1108824163675308,-0.0335755087435245,0.0,6.715195195283741e-05,0.0,0.0,4.265559673309326,0.0,0.0,0.0,0.2701369524002075,4.0,0.0,1.0
828660,293.3467102050781,297.1499938964844,293.1499938964844,0.0051442719995975,-376.6848754882813,298.2012023925781,0.5445063710212708,0.050000000745058,0.045851893723011,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42437744140625,0.5445063710212708,0.050000000745058,0.048284251242876,293.3763732910156,297.1499938964844,293.1499938964844,0.0107668293640017,-493.4131774902344,302.82196044921875,0.5445063710212708,0.050000000745058,0.0356625840067863,293.2140197753906,297.1499938964844,293.1499938964844,0.078854851424694,-1993.89453125,304.15771484375,0.7677353024482727,0.1347023993730545,0.1288130283355713,293.43719482421875,297.1499938964844,293.1499938964844,0.0024889511987566,-936.8163452148438,294.81768798828125,0.5445063710212708,0.050000000745058,0.2290396988391876,291.4122314453125,291.1499938964844,274.8324890136719,272.44580078125,286.2454833984375,294.9709167480469,291.2920837402344,1.0,0.1601968258619308,0.9394879341125488,0.9394879341125488,1.0,1.0,-0.5852035880088806,0.2537107765674591,0.3314928114414215,0.0842776522040367,0.0,0.0,0.0,25.3601303100586,25.0,-683.4916381835938,-159.47996520996094,36.63036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97625732421875,298.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.359375,18000.0,0.0,0.0,0.0675288513302803,0.0,0.0,0.0,0.0,1.0,0.0069482862018048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014228586805984,0.0596028789877891,-0.0581800192594528,0.0,6.853319791844115e-05,0.0,0.0,2.233644723892212,0.0,0.0,0.0,0.2624638676643371,4.0,0.0,1.0
828720,293.3467102050781,297.1499938964844,293.1499938964844,0.0051442719995975,-376.6848754882813,298.2012023925781,0.5445063710212708,0.050000000745058,0.045851893723011,294.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42437744140625,0.5445063710212708,0.050000000745058,0.048284251242876,293.3763732910156,297.1499938964844,293.1499938964844,0.0107668293640017,-493.4131774902344,302.82196044921875,0.5445063710212708,0.050000000745058,0.0356625840067863,293.2140197753906,297.1499938964844,293.1499938964844,0.078854851424694,-1993.89453125,304.15771484375,0.7677353024482727,0.1347023993730545,0.1288130283355713,293.43719482421875,297.1499938964844,293.1499938964844,0.0024889511987566,-936.8163452148438,294.81768798828125,0.5445063710212708,0.050000000745058,0.2290396988391876,291.4122314453125,291.1499938964844,274.8324890136719,272.44580078125,286.2454833984375,294.9709167480469,291.2920837402344,1.0,0.1601968258619308,0.9394879341125488,0.9394879341125488,1.0,1.0,-0.5852035880088806,0.2537107765674591,0.3314928114414215,0.0842776522040367,0.0,0.0,0.0,25.3601303100586,25.0,-683.4916381835938,-159.47996520996094,36.63036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97625732421875,298.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.359375,18000.0,0.0,0.0,0.0675288513302803,0.0,0.0,0.0,0.0,1.0,0.0069482862018048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014228586805984,0.0596028789877891,-0.0581800192594528,0.0,6.853319791844115e-05,0.0,0.0,2.233644723892212,0.0,0.0,0.0,0.2624638676643371,4.0,0.0,1.0
828780,293.343994140625,297.1499938964844,293.1499938964844,0.0052933180704712,-396.6789245605469,297.7483825683594,0.5444808006286621,0.050000000745058,0.0458520911633968,294.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.5444808006286621,0.050000000745058,0.0482844598591327,293.3795166015625,297.1499938964844,293.1499938964844,0.0112363835796713,-517.9285278320312,302.64288330078125,0.5444808006286621,0.050000000745058,0.0356627367436885,293.2128601074219,297.1499938964844,293.1499938964844,0.0828739777207374,-2083.27392578125,304.1495361328125,0.764919638633728,0.1333137601613998,0.1274174153804779,293.4352111816406,297.1499938964844,293.1499938964844,0.002532739425078,-979.0944213867188,294.10888671875,0.5444808006286621,0.050000000745058,0.2290406823158264,290.5792541503906,291.1499938964844,274.8349609375,272.4385986328125,286.2479553222656,294.97271728515625,290.7550354003906,1.0,0.1600242406129837,0.9388217926025392,0.9388217926025392,1.0,1.0,-0.5835304856300354,0.2529686093330383,0.330561876296997,0.0839798152446746,0.0,0.0,0.1317064315080642,25.35253143310547,25.0,214.9013519287109,-3751.666015625,36.45336532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,303.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.607421875,18000.0,0.0,0.0,0.0613278597593307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101376287639141,0.1348267197608947,-0.0334504283964633,0.0,6.223998207133263e-05,0.0,0.0,5.182088851928711,0.0,0.0,0.0,0.2727268040180206,4.0,0.0,1.0
828840,293.343994140625,297.1499938964844,293.1499938964844,0.0052933180704712,-396.6789245605469,297.7483825683594,0.5444808006286621,0.050000000745058,0.0458520911633968,294.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.5444808006286621,0.050000000745058,0.0482844598591327,293.3795166015625,297.1499938964844,293.1499938964844,0.0112363835796713,-517.9285278320312,302.64288330078125,0.5444808006286621,0.050000000745058,0.0356627367436885,293.2128601074219,297.1499938964844,293.1499938964844,0.0828739777207374,-2083.27392578125,304.1495361328125,0.764919638633728,0.1333137601613998,0.1274174153804779,293.4352111816406,297.1499938964844,293.1499938964844,0.002532739425078,-979.0944213867188,294.10888671875,0.5444808006286621,0.050000000745058,0.2290406823158264,290.5792541503906,291.1499938964844,274.8349609375,272.4385986328125,286.2479553222656,294.97271728515625,290.7550354003906,1.0,0.1600242406129837,0.9388217926025392,0.9388217926025392,1.0,1.0,-0.5835304856300354,0.2529686093330383,0.330561876296997,0.0839798152446746,0.0,0.0,0.1317064315080642,25.35253143310547,25.0,214.9013519287109,-3751.666015625,36.45336532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,303.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.607421875,18000.0,0.0,0.0,0.0613278597593307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101376287639141,0.1348267197608947,-0.0334504283964633,0.0,6.223998207133263e-05,0.0,0.0,5.182088851928711,0.0,0.0,0.0,0.2727268040180206,4.0,0.0,1.0
828900,293.3438720703125,297.1499938964844,293.1499938964844,0.0051602832973003,-381.4137878417969,297.9277038574219,0.5444938540458679,0.050000000745058,0.045851994305849,294.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5444938540458679,0.050000000745058,0.0482843592762947,293.3808898925781,297.1499938964844,293.1499938964844,0.010769685730338,-498.3136291503906,302.6499938964844,0.5444938540458679,0.050000000745058,0.0356626622378826,293.2120056152344,297.1499938964844,293.1499938964844,0.0791461020708084,-2003.3424072265625,304.1563415527344,0.7637481093406677,0.1326802223920822,0.1268234401941299,293.4354858398437,297.1499938964844,293.1499938964844,0.0024555895943194,-933.3422241210938,294.3918762207031,0.5444938540458679,0.050000000745058,0.2290402054786682,291.030029296875,291.1499938964844,274.83660888671875,272.4349975585937,286.2499084472656,294.9739685058594,291.195068359375,1.0,0.1599411517381668,0.9384887218475342,0.9384887218475342,1.0,1.0,-0.5828167796134949,0.2526470422744751,0.3301697075366974,0.0838609188795089,0.0,0.0,0.0948197245597839,25.34466552734375,25.0,555.8387451171875,-3762.772705078125,36.37345504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6796875,18000.0,0.0,0.0,0.0624651983380317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041359528899192,0.1377711147069931,-0.0336351692676544,0.0,6.339423998724669e-05,0.0,0.0,5.346868515014648,0.0,0.0,0.0,0.2735362648963928,4.0,0.0,1.0
828960,293.34490966796875,297.1499938964844,293.1499938964844,0.005057365167886,-371.1474304199219,298.0336608886719,0.5444929599761963,0.050000000745058,0.0458520017564296,294.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5444929599761963,0.050000000745058,0.0482843667268753,293.3830871582031,297.1499938964844,293.1499938964844,0.0104738995432853,-486.41802978515625,302.63922119140625,0.5444929599761963,0.050000000745058,0.0356626696884632,293.2115783691406,297.1499938964844,293.1499938964844,0.0768294855952262,-1954.6673583984373,304.1593322753906,0.7624883651733398,0.1319809257984161,0.1261937469244003,293.4368896484375,297.1499938964844,293.1499938964844,0.0023754686117172,-894.40283203125,294.5617980957031,0.5444929599761963,0.050000000745058,0.2290402501821518,291.3289489746094,291.1499938964844,274.8385009765625,272.4313659667969,286.2528381347656,294.97723388671875,291.4008178710937,1.0,0.1598591357469558,0.938649833202362,0.938649833202362,1.0,1.0,-0.5820611715316772,0.252315491437912,0.3297457098960876,0.0837455540895462,0.0,0.0,0.0517363548278808,25.339279174804688,25.0,474.8898010253906,-3509.62255859375,36.29189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,304.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.07421875,18000.0,0.0,0.0,0.0640460178256034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888823047280311,0.1225247755646705,-0.0336424708366394,0.0,6.49985668133013e-05,0.0,0.0,4.740133285522461,0.0,0.0,0.0,0.2717708051204681,4.0,0.0,1.0
829020,293.347412109375,297.1499938964844,293.1499938964844,0.0049601853825151,-363.3064880371094,298.0296325683594,0.5444445013999939,0.050000000745058,0.0458523705601692,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695129394531,0.5444445013999939,0.050000000745058,0.0482847541570663,293.3886413574219,297.1499938964844,293.1499938964844,0.0102196997031569,-478.06005859375,302.5623779296875,0.5444445013999939,0.050000000745058,0.0356629565358161,293.2113952636719,297.1499938964844,293.1499938964844,0.0749076530337333,-1916.2701416015625,304.1593322753906,0.7596163749694824,0.1304578334093094,0.1247857362031936,293.44000244140625,297.1499938964844,293.1499938964844,0.0022735160309821,-852.5728759765625,294.5639343261719,0.5444445013999939,0.050000000745058,0.2290420830249786,291.4727478027344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593078613281,294.9847106933594,291.4765625,1.0,0.1596952527761459,0.9389719367027284,0.9389719367027284,1.0,1.0,-0.5803748965263367,0.2515762448310852,0.3287986814975738,0.0834886878728866,0.0,0.0,0.0,25.336524963378903,25.0,160.63082885742188,-2900.468017578125,36.11948394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,302.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.63671875,18000.0,0.0,0.0,0.0664408728480339,0.0,0.0,0.0,0.0,1.0,0.0010433261049911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539369992911815,0.0916370749473571,-0.0377000756561756,0.0,6.742903497070074e-05,0.0,0.0,3.5063371658325195,0.0,0.0,0.0,0.2668814659118652,4.0,0.0,1.0
829080,293.347412109375,297.1499938964844,293.1499938964844,0.0049601853825151,-363.3064880371094,298.0296325683594,0.5444445013999939,0.050000000745058,0.0458523705601692,294.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695129394531,0.5444445013999939,0.050000000745058,0.0482847541570663,293.3886413574219,297.1499938964844,293.1499938964844,0.0102196997031569,-478.06005859375,302.5623779296875,0.5444445013999939,0.050000000745058,0.0356629565358161,293.2113952636719,297.1499938964844,293.1499938964844,0.0749076530337333,-1916.2701416015625,304.1593322753906,0.7596163749694824,0.1304578334093094,0.1247857362031936,293.44000244140625,297.1499938964844,293.1499938964844,0.0022735160309821,-852.5728759765625,294.5639343261719,0.5444445013999939,0.050000000745058,0.2290420830249786,291.4727478027344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593078613281,294.9847106933594,291.4765625,1.0,0.1596952527761459,0.9389719367027284,0.9389719367027284,1.0,1.0,-0.5803748965263367,0.2515762448310852,0.3287986814975738,0.0834886878728866,0.0,0.0,0.0,25.336524963378903,25.0,160.63082885742188,-2900.468017578125,36.11948394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,302.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.63671875,18000.0,0.0,0.0,0.0664408728480339,0.0,0.0,0.0,0.0,1.0,0.0010433261049911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539369992911815,0.0916370749473571,-0.0377000756561756,0.0,6.742903497070074e-05,0.0,0.0,3.5063371658325195,0.0,0.0,0.0,0.2668814659118652,4.0,0.0,1.0
829140,293.34716796875,297.1499938964844,293.1499938964844,0.0050577027723193,-381.7567138671875,297.61004638671875,0.5443890690803528,0.050000000745058,0.0458527877926826,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.846923828125,0.5443890690803528,0.050000000745058,0.0482851937413215,293.3925170898437,297.1499938964844,293.1499938964844,0.0107106193900108,-506.22467041015625,302.3739013671875,0.5443890690803528,0.050000000745058,0.0356632806360721,293.21099853515625,297.1499938964844,293.1499938964844,0.0797127932310104,-2022.8131103515625,304.14752197265625,0.7566838264465332,0.1289839297533035,0.1233516335487365,293.4403686523437,297.1499938964844,293.1499938964844,0.0022225042339414,-860.7592163085938,293.9120483398437,0.5443890690803528,0.050000000745058,0.2290441840887069,290.7494812011719,291.1499938964844,274.8482360839844,272.4169311523437,286.2645874023437,294.9894104003906,290.4542236328125,1.0,0.1595315933227539,0.9392940998077391,0.9392940998077391,1.0,1.0,-0.5786577463150024,0.2508190274238586,0.3278387188911438,0.0832369625568389,0.0,0.0,0.0729939341545105,25.3350887298584,25.0,-863.7752685546875,-3297.63818359375,35.94585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,299.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.4375,18000.0,0.0,0.0,0.0625599920749664,0.0,0.0,0.0,0.0,1.0,0.0035097089130431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726636722683906,0.1190019249916076,-0.046338252723217,0.0,6.349043542286381e-05,0.0,0.0,4.501321315765381,0.0,0.0,0.0,0.2690333127975464,4.0,0.0,1.0
829200,293.34716796875,297.1499938964844,293.1499938964844,0.0050577027723193,-381.7567138671875,297.61004638671875,0.5443890690803528,0.050000000745058,0.0458527877926826,294.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.846923828125,0.5443890690803528,0.050000000745058,0.0482851937413215,293.3925170898437,297.1499938964844,293.1499938964844,0.0107106193900108,-506.22467041015625,302.3739013671875,0.5443890690803528,0.050000000745058,0.0356632806360721,293.21099853515625,297.1499938964844,293.1499938964844,0.0797127932310104,-2022.8131103515625,304.14752197265625,0.7566838264465332,0.1289839297533035,0.1233516335487365,293.4403686523437,297.1499938964844,293.1499938964844,0.0022225042339414,-860.7592163085938,293.9120483398437,0.5443890690803528,0.050000000745058,0.2290441840887069,290.7494812011719,291.1499938964844,274.8482360839844,272.4169311523437,286.2645874023437,294.9894104003906,290.4542236328125,1.0,0.1595315933227539,0.9392940998077391,0.9392940998077391,1.0,1.0,-0.5786577463150024,0.2508190274238586,0.3278387188911438,0.0832369625568389,0.0,0.0,0.0729939341545105,25.3350887298584,25.0,-863.7752685546875,-3297.63818359375,35.94585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,299.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.4375,18000.0,0.0,0.0,0.0625599920749664,0.0,0.0,0.0,0.0,1.0,0.0035097089130431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726636722683906,0.1190019249916076,-0.046338252723217,0.0,6.349043542286381e-05,0.0,0.0,4.501321315765381,0.0,0.0,0.0,0.2690333127975464,4.0,0.0,1.0
829260,293.3448486328125,297.1499938964844,293.1499938964844,0.0049496190622448,-367.1603088378906,297.7006225585937,0.5444086194038391,0.050000000745058,0.0458526499569416,294.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043334960937,0.5444086194038391,0.050000000745058,0.0482850484549999,293.39276123046875,297.1499938964844,293.1499938964844,0.0101923132315278,-483.3448181152344,302.3309936523437,0.5444086194038391,0.050000000745058,0.0356631726026535,293.2091369628906,297.1499938964844,293.1499938964844,0.0751358270645141,-1925.6588134765625,304.1564636230469,0.7543954253196716,0.1278124451637268,0.122197113931179,293.4387512207031,297.1499938964844,293.1499938964844,0.0021900939755141,-831.6171264648438,294.0541687011719,0.5444086194038391,0.050000000745058,0.2290434688329696,291.0620422363281,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896240234375,291.2248229980469,1.0,0.1593743711709976,0.9396207928657532,0.9396207928657532,1.0,1.0,-0.5772708654403687,0.2501954436302185,0.3270753920078277,0.0830647721886634,0.0,0.0,0.0912246778607368,25.32159805297852,25.0,575.6143188476562,-3735.216552734375,35.793941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,304.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.896484375,18000.0,0.0,0.0,0.0616112910211086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033114120364189,0.1369547098875045,-0.0336432978510856,0.0,6.252762977965176e-05,0.0,0.0,5.316220760345459,0.0,0.0,0.0,0.2734650373458862,4.0,0.0,1.0
829320,293.3448486328125,297.1499938964844,293.1499938964844,0.0049496190622448,-367.1603088378906,297.7006225585937,0.5444086194038391,0.050000000745058,0.0458526499569416,294.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043334960937,0.5444086194038391,0.050000000745058,0.0482850484549999,293.39276123046875,297.1499938964844,293.1499938964844,0.0101923132315278,-483.3448181152344,302.3309936523437,0.5444086194038391,0.050000000745058,0.0356631726026535,293.2091369628906,297.1499938964844,293.1499938964844,0.0751358270645141,-1925.6588134765625,304.1564636230469,0.7543954253196716,0.1278124451637268,0.122197113931179,293.4387512207031,297.1499938964844,293.1499938964844,0.0021900939755141,-831.6171264648438,294.0541687011719,0.5444086194038391,0.050000000745058,0.2290434688329696,291.0620422363281,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896240234375,291.2248229980469,1.0,0.1593743711709976,0.9396207928657532,0.9396207928657532,1.0,1.0,-0.5772708654403687,0.2501954436302185,0.3270753920078277,0.0830647721886634,0.0,0.0,0.0912246778607368,25.32159805297852,25.0,575.6143188476562,-3735.216552734375,35.793941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,304.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.896484375,18000.0,0.0,0.0,0.0616112910211086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033114120364189,0.1369547098875045,-0.0336432978510856,0.0,6.252762977965176e-05,0.0,0.0,5.316220760345459,0.0,0.0,0.0,0.2734650373458862,4.0,0.0,1.0
829380,293.3468933105469,297.1499938964844,293.1499938964844,0.0047968770377337,-352.5887756347656,297.8258972167969,0.5443989634513855,0.050000000745058,0.0458527244627475,294.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4489440917969,0.5443989634513855,0.050000000745058,0.0482851266860961,293.39520263671875,297.1499938964844,293.1499938964844,0.0097928559407591,-466.9298400878906,302.298095703125,0.5443989634513855,0.050000000745058,0.0356632284820079,293.2083435058594,297.1499938964844,293.1499938964844,0.0718687549233436,-1858.463623046875,304.15948486328125,0.7519591450691223,0.1264815330505371,0.1209853067994117,293.4412841796875,297.1499938964844,293.1499938964844,0.0020570964552462,-771.582763671875,294.2573547363281,0.5443989634513855,0.050000000745058,0.2290438562631607,291.4608764648437,291.1499938964844,274.8602905273437,272.40252685546875,286.2748413085937,294.9950561523437,291.4807434082031,1.0,0.1592218875885009,0.9399474859237672,0.9399474859237672,1.0,1.0,-0.575817346572876,0.2495395839214325,0.3262777626514435,0.0828887075185775,0.0,0.0,0.0151823824271559,25.31352806091309,25.0,303.42852783203125,-3274.044921875,35.641143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,303.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.23046875,18000.0,0.0,0.0,0.0645864829421043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755810886621475,0.1091498956084251,-0.0335688069462776,0.0,6.554707215400413e-05,0.0,0.0,4.1961445808410645,0.0,0.0,0.0,0.2698957920074463,4.0,0.0,1.0
829440,293.3468933105469,297.1499938964844,293.1499938964844,0.0047968770377337,-352.5887756347656,297.8258972167969,0.5443989634513855,0.050000000745058,0.0458527244627475,294.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4489440917969,0.5443989634513855,0.050000000745058,0.0482851266860961,293.39520263671875,297.1499938964844,293.1499938964844,0.0097928559407591,-466.9298400878906,302.298095703125,0.5443989634513855,0.050000000745058,0.0356632284820079,293.2083435058594,297.1499938964844,293.1499938964844,0.0718687549233436,-1858.463623046875,304.15948486328125,0.7519591450691223,0.1264815330505371,0.1209853067994117,293.4412841796875,297.1499938964844,293.1499938964844,0.0020570964552462,-771.582763671875,294.2573547363281,0.5443989634513855,0.050000000745058,0.2290438562631607,291.4608764648437,291.1499938964844,274.8602905273437,272.40252685546875,286.2748413085937,294.9950561523437,291.4807434082031,1.0,0.1592218875885009,0.9399474859237672,0.9399474859237672,1.0,1.0,-0.575817346572876,0.2495395839214325,0.3262777626514435,0.0828887075185775,0.0,0.0,0.0151823824271559,25.31352806091309,25.0,303.42852783203125,-3274.044921875,35.641143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,303.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.23046875,18000.0,0.0,0.0,0.0645864829421043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755810886621475,0.1091498956084251,-0.0335688069462776,0.0,6.554707215400413e-05,0.0,0.0,4.1961445808410645,0.0,0.0,0.0,0.2698957920074463,4.0,0.0,1.0
829500,293.3477783203125,297.1499938964844,293.1499938964844,0.0047606187872588,-349.92193603515625,297.80438232421875,0.5443782806396484,0.050000000745058,0.0458528809249401,294.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4861755371094,0.5443782806396484,0.050000000745058,0.0482852905988693,293.3966064453125,297.1499938964844,293.1499938964844,0.009705907665193,-464.2337951660156,302.2570495605469,0.5443782806396484,0.050000000745058,0.0356633514165878,293.2081298828125,297.1499938964844,293.1499938964844,0.071195088326931,-1845.50439453125,304.15899658203125,0.7506245374679565,0.125784233212471,0.1203299835324287,293.4424133300781,297.1499938964844,293.1499938964844,0.0020135545637458,-754.7120361328125,294.227294921875,0.5443782806396484,0.050000000745058,0.2290446311235427,291.4891357421875,291.1499938964844,274.8634948730469,272.3989562988281,286.278076171875,294.9974975585937,291.4901428222656,1.0,0.1591459065675735,0.9401108622550964,0.9401108622550964,1.0,1.0,-0.5750323534011841,0.2491862922906875,0.3258460760116577,0.0827908515930175,0.0,0.0,0.0,25.312219619750977,25.0,111.37791442871094,-2407.121337890625,35.561798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,301.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18250.02734375,18000.0,0.0,0.0,0.0656356438994407,0.0,0.0,0.0,0.0,1.0,0.0027529709041118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338015891611576,0.0776997730135917,-0.0438981838524341,0.0,6.661183579126373e-05,0.0,0.0,2.958883285522461,0.0,0.0,0.0,0.2650691866874695,4.0,0.0,1.0
