time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829560,293.3481140136719,297.1499938964844,293.1499938964844,0.0047576734796166,-352.8156433105469,297.6976013183594,0.544357419013977,0.050000000745058,0.0458530411124229,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.544357419013977,0.050000000745058,0.0482854582369327,293.3977966308594,297.1499938964844,293.1499938964844,0.0097846137359738,-470.4909057617188,302.18994140625,0.544357419013977,0.050000000745058,0.0356634743511676,293.2078552246094,297.1499938964844,293.1499938964844,0.0722293853759765,-1868.917724609375,304.15533447265625,0.7492915391921997,0.125102162361145,0.1196754500269889,293.4429931640625,297.1499938964844,293.1499938964844,0.0019600288942456,-741.1477661132812,294.06317138671875,0.544357419013977,0.050000000745058,0.229045420885086,291.3453369140625,291.1499938964844,274.86676025390625,272.3954162597656,286.28082275390625,294.9993896484375,291.1064758300781,1.0,0.1590701937675476,0.9406474232673644,0.9406474232673644,1.0,1.0,-0.5742483735084534,0.2488395869731903,0.3254087567329407,0.0827006250619888,0.0,0.0,0.0,25.31096649169922,25.0,-1075.021240234375,-0.0,35.482723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,298.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.181640625,18000.0,0.0,0.0,0.0653518065810203,0.0,0.0,0.0,0.0,1.0,0.0080572785809636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002073519281111,0.061370026320219,-0.0611626729369163,0.0,6.63237733533606e-05,0.0,0.0,2.2921104431152344,0.0,0.0,0.0,0.2622911036014557,4.0,0.0,1.0
829620,293.3435974121094,297.1499938964844,293.1499938964844,0.0048665786162018,-366.7714538574219,297.2967834472656,0.5443694591522217,0.050000000745058,0.045852955430746,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.5443694591522217,0.050000000745058,0.0482853688299655,293.396728515625,297.1499938964844,293.1499938964844,0.0100285978987813,-485.864990234375,301.99920654296875,0.5443694591522217,0.050000000745058,0.0356634072959423,293.2058410644531,297.1499938964844,293.1499938964844,0.0746726244688034,-1922.7860107421875,304.1508178710937,0.7470865845680237,0.1240353137254715,0.1185672804713249,293.4390563964844,297.1499938964844,293.1499938964844,0.0020027628634124,-771.3302612304688,293.4338073730469,0.5443694591522217,0.050000000745058,0.2290450036525726,290.6661682128906,291.1499938964844,274.8733215332031,272.3883056640625,286.2828063964844,294.9970397949219,290.8791809082031,1.0,0.158923253417015,0.9417206048965454,0.9417206048965454,1.0,1.0,-0.5729175806045532,0.2482460886240005,0.3246714770793915,0.0825705900788307,0.0,0.0,0.1280839294195175,25.299701690673828,25.0,378.5146179199219,-3791.3154296875,35.339881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,304.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.6015625,18000.0,0.0,0.0,0.0594165176153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062197163701057,0.1397300511598587,-0.0335103273391723,0.0,6.030021177139133e-05,0.0,0.0,5.392726898193359,0.0,0.0,0.0,0.2734299302101135,4.0,0.0,1.0
829680,293.3435974121094,297.1499938964844,293.1499938964844,0.0048665786162018,-366.7714538574219,297.2967834472656,0.5443694591522217,0.050000000745058,0.045852955430746,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.5443694591522217,0.050000000745058,0.0482853688299655,293.396728515625,297.1499938964844,293.1499938964844,0.0100285978987813,-485.864990234375,301.99920654296875,0.5443694591522217,0.050000000745058,0.0356634072959423,293.2058410644531,297.1499938964844,293.1499938964844,0.0746726244688034,-1922.7860107421875,304.1508178710937,0.7470865845680237,0.1240353137254715,0.1185672804713249,293.4390563964844,297.1499938964844,293.1499938964844,0.0020027628634124,-771.3302612304688,293.4338073730469,0.5443694591522217,0.050000000745058,0.2290450036525726,290.6661682128906,291.1499938964844,274.8733215332031,272.3883056640625,286.2828063964844,294.9970397949219,290.8791809082031,1.0,0.158923253417015,0.9417206048965454,0.9417206048965454,1.0,1.0,-0.5729175806045532,0.2482460886240005,0.3246714770793915,0.0825705900788307,0.0,0.0,0.1280839294195175,25.299701690673828,25.0,378.5146179199219,-3791.3154296875,35.339881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,304.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17816.6015625,18000.0,0.0,0.0,0.0594165176153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062197163701057,0.1397300511598587,-0.0335103273391723,0.0,6.030021177139133e-05,0.0,0.0,5.392726898193359,0.0,0.0,0.0,0.2734299302101135,4.0,0.0,1.0
829740,293.3439636230469,297.1499938964844,293.1499938964844,0.0046557784080505,-343.8419189453125,297.5965576171875,0.544410228729248,0.050000000745058,0.0458526536822319,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.544410228729248,0.050000000745058,0.0482850521802902,293.3973999023437,297.1499938964844,293.1499938964844,0.0094335237517952,-457.9134521484375,302.0293884277344,0.544410228729248,0.050000000745058,0.0356631763279438,293.2040710449219,297.1499938964844,293.1499938964844,0.0694861561059951,-1814.3292236328125,304.1587829589844,0.745231032371521,0.1229836791753768,0.1176184490323066,293.4399719238281,297.1499938964844,293.1499938964844,0.0018538150470703,-696.7598876953125,293.9058837890625,0.544410228729248,0.050000000745058,0.229043498635292,291.3866882324219,291.1499938964844,274.8797607421875,272.3812866210937,286.2876892089844,294.9990234375,291.447021484375,1.0,0.1587850749492645,0.9427937269210817,0.9427937269210817,1.0,1.0,-0.5717760920524597,0.2477317601442337,0.3240443170070648,0.0824793949723243,0.0,0.0,0.0399888046085834,25.28425025939941,25.0,458.7823486328125,-3420.90380859375,35.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,303.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9921875,18000.0,0.0,0.0,0.0625882595777511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084937959909439,0.1185672283172607,-0.0336292684078216,0.0,6.351912452373654e-05,0.0,0.0,4.580234050750732,0.0,0.0,0.0,0.2712481319904327,4.0,0.0,1.0
829800,293.3439636230469,297.1499938964844,293.1499938964844,0.0046557784080505,-343.8419189453125,297.5965576171875,0.544410228729248,0.050000000745058,0.0458526536822319,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.544410228729248,0.050000000745058,0.0482850521802902,293.3973999023437,297.1499938964844,293.1499938964844,0.0094335237517952,-457.9134521484375,302.0293884277344,0.544410228729248,0.050000000745058,0.0356631763279438,293.2040710449219,297.1499938964844,293.1499938964844,0.0694861561059951,-1814.3292236328125,304.1587829589844,0.745231032371521,0.1229836791753768,0.1176184490323066,293.4399719238281,297.1499938964844,293.1499938964844,0.0018538150470703,-696.7598876953125,293.9058837890625,0.544410228729248,0.050000000745058,0.229043498635292,291.3866882324219,291.1499938964844,274.8797607421875,272.3812866210937,286.2876892089844,294.9990234375,291.447021484375,1.0,0.1587850749492645,0.9427937269210817,0.9427937269210817,1.0,1.0,-0.5717760920524597,0.2477317601442337,0.3240443170070648,0.0824793949723243,0.0,0.0,0.0399888046085834,25.28425025939941,25.0,458.7823486328125,-3420.90380859375,35.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,303.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9921875,18000.0,0.0,0.0,0.0625882595777511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084937959909439,0.1185672283172607,-0.0336292684078216,0.0,6.351912452373654e-05,0.0,0.0,4.580234050750732,0.0,0.0,0.0,0.2712481319904327,4.0,0.0,1.0
829860,293.3454284667969,297.1499938964844,293.1499938964844,0.0045727407559752,-337.2171325683594,297.5853881835937,0.5443871021270752,0.050000000745058,0.0458528287708759,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985046386719,0.5443871021270752,0.050000000745058,0.0482852384448051,293.39990234375,297.1499938964844,293.1499938964844,0.0092396400868892,-450.9953308105469,301.9579162597656,0.5443871021270752,0.050000000745058,0.0356633104383945,293.2033996582031,297.1499938964844,293.1499938964844,0.0680038407444953,-1785.53076171875,304.1582336425781,0.7429309487342834,0.1217548549175262,0.1164827048778534,293.4418640136719,297.1499938964844,293.1499938964844,0.0017581937136128,-658.868408203125,293.8939514160156,0.5443871021270752,0.050000000745058,0.2290443778038025,291.50006103515625,291.1499938964844,274.8859558105469,272.3743591308594,286.29425048828125,295.0033264160156,291.48419189453125,1.0,0.1586489230394363,0.9423816204071044,0.9423816204071044,1.0,1.0,-0.5704147815704346,0.247100830078125,0.3233139514923095,0.0823117792606353,0.0,0.0,0.0,25.279661178588867,25.0,-56.8853759765625,-1424.4931640625,35.073421478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,299.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18265.998046875,18000.0,0.0,0.0,0.0649348944425582,0.0,0.0,0.0,0.0,1.0,0.0047696512192487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139495329931378,0.0650759488344192,-0.0511264167726039,0.0,6.59006618661806e-05,0.0,0.0,2.460777282714844,0.0,0.0,0.0,0.2634911239147186,4.0,0.0,1.0
829920,293.3454284667969,297.1499938964844,293.1499938964844,0.0045727407559752,-337.2171325683594,297.5853881835937,0.5443871021270752,0.050000000745058,0.0458528287708759,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985046386719,0.5443871021270752,0.050000000745058,0.0482852384448051,293.39990234375,297.1499938964844,293.1499938964844,0.0092396400868892,-450.9953308105469,301.9579162597656,0.5443871021270752,0.050000000745058,0.0356633104383945,293.2033996582031,297.1499938964844,293.1499938964844,0.0680038407444953,-1785.53076171875,304.1582336425781,0.7429309487342834,0.1217548549175262,0.1164827048778534,293.4418640136719,297.1499938964844,293.1499938964844,0.0017581937136128,-658.868408203125,293.8939514160156,0.5443871021270752,0.050000000745058,0.2290443778038025,291.50006103515625,291.1499938964844,274.8859558105469,272.3743591308594,286.29425048828125,295.0033264160156,291.48419189453125,1.0,0.1586489230394363,0.9423816204071044,0.9423816204071044,1.0,1.0,-0.5704147815704346,0.247100830078125,0.3233139514923095,0.0823117792606353,0.0,0.0,0.0,25.279661178588867,25.0,-56.8853759765625,-1424.4931640625,35.073421478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,299.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18265.998046875,18000.0,0.0,0.0,0.0649348944425582,0.0,0.0,0.0,0.0,1.0,0.0047696512192487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139495329931378,0.0650759488344192,-0.0511264167726039,0.0,6.59006618661806e-05,0.0,0.0,2.460777282714844,0.0,0.0,0.0,0.2634911239147186,4.0,0.0,1.0
829980,293.34228515625,297.1499938964844,293.1499938964844,0.0047165011055767,-360.27374267578125,297.0176696777344,0.5443695783615112,0.050000000745058,0.0458529628813266,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.5443695783615112,0.050000000745058,0.0482853800058364,293.40020751953125,297.1499938964844,293.1499938964844,0.0097550591453909,-483.4134216308594,301.6961364746094,0.5443695783615112,0.050000000745058,0.0356634184718132,293.2020874023437,297.1499938964844,293.1499938964844,0.0737865790724754,-1910.4747314453125,304.1457824707031,0.7406972050666809,0.1206636875867843,0.1153779327869415,293.4392395019531,297.1499938964844,293.1499938964844,0.0017412333982065,-677.674072265625,293.0059814453125,0.5443695783615112,0.050000000745058,0.2290450483560562,290.5267333984375,291.1499938964844,274.8916931152344,272.3675231933594,286.2980651855469,295.0033874511719,290.46923828125,1.0,0.1585147231817245,0.9419695138931274,0.9419695138931274,1.0,1.0,-0.5690901279449463,0.2464868724346161,0.3226032853126526,0.0821455940604209,0.0,0.0,0.1149368360638618,25.274194717407227,25.0,-279.4687805175781,-3464.59375,34.93794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,301.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17769.994140625,18000.0,0.0,0.0,0.0589634366333484,0.0,0.0,0.0,0.0,1.0,0.0022329313214868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840907022356987,0.1258974969387054,-0.041806798428297,0.0,5.984039307804778e-05,0.0,0.0,4.792212009429932,0.0,0.0,0.0,0.2707045674324035,4.0,0.0,1.0
830040,293.34228515625,297.1499938964844,293.1499938964844,0.0047165011055767,-360.27374267578125,297.0176696777344,0.5443695783615112,0.050000000745058,0.0458529628813266,295.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.5443695783615112,0.050000000745058,0.0482853800058364,293.40020751953125,297.1499938964844,293.1499938964844,0.0097550591453909,-483.4134216308594,301.6961364746094,0.5443695783615112,0.050000000745058,0.0356634184718132,293.2020874023437,297.1499938964844,293.1499938964844,0.0737865790724754,-1910.4747314453125,304.1457824707031,0.7406972050666809,0.1206636875867843,0.1153779327869415,293.4392395019531,297.1499938964844,293.1499938964844,0.0017412333982065,-677.674072265625,293.0059814453125,0.5443695783615112,0.050000000745058,0.2290450483560562,290.5267333984375,291.1499938964844,274.8916931152344,272.3675231933594,286.2980651855469,295.0033874511719,290.46923828125,1.0,0.1585147231817245,0.9419695138931274,0.9419695138931274,1.0,1.0,-0.5690901279449463,0.2464868724346161,0.3226032853126526,0.0821455940604209,0.0,0.0,0.1149368360638618,25.274194717407227,25.0,-279.4687805175781,-3464.59375,34.93794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,301.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17769.994140625,18000.0,0.0,0.0,0.0589634366333484,0.0,0.0,0.0,0.0,1.0,0.0022329313214868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840907022356987,0.1258974969387054,-0.041806798428297,0.0,5.984039307804778e-05,0.0,0.0,4.792212009429932,0.0,0.0,0.0,0.2707045674324035,4.0,0.0,1.0
830100,293.3401184082031,297.1499938964844,293.1499938964844,0.0046581588685512,-351.0536193847656,297.11737060546875,0.5443975925445557,0.050000000745058,0.0458527579903602,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7244873046875,0.5443975925445557,0.050000000745058,0.0482851602137088,293.39910888671875,297.1499938964844,293.1499938964844,0.009467446245253,-468.2803955078125,301.69903564453125,0.5443975925445557,0.050000000745058,0.03566325455904,293.20074462890625,297.1499938964844,293.1499938964844,0.0708789825439453,-1848.8629150390625,304.15191650390625,0.7399030327796936,0.1202669963240623,0.1149673536419868,293.4374084472656,297.1499938964844,293.1499938964844,0.0017410732107236,-667.8038330078125,293.1591796875,0.5443975925445557,0.050000000745058,0.2290440201759338,290.7709350585937,291.1499938964844,274.8943786621094,272.3641357421875,286.29888916015625,295.0013427734375,290.9898986816406,1.0,0.1584509760141372,0.9417635202407836,0.9417635202407836,1.0,1.0,-0.5685954689979553,0.2462504059076309,0.3223450183868408,0.0820964500308036,0.0,0.0,0.120209701359272,25.265485763549805,25.0,483.9348449707031,-3797.1630859375,34.8809928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,304.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.5234375,18000.0,0.0,0.0,0.0588550791144371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080340966582298,0.1415921151638031,-0.0335580222308635,0.0,5.973042061668821e-05,0.0,0.0,5.479848861694336,0.0,0.0,0.0,0.2737897336483001,4.0,0.0,1.0
830160,293.34002685546875,297.1499938964844,293.1499938964844,0.0045424858108162,-338.01812744140625,297.3134155273437,0.5444263219833374,0.050000000745058,0.0458525456488132,295.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5444263219833374,0.050000000745058,0.0482849366962909,293.3991394042969,297.1499938964844,293.1499938964844,0.0091482857242226,-452.139892578125,301.73614501953125,0.5444263219833374,0.050000000745058,0.0356630906462669,293.19970703125,297.1499938964844,293.1499938964844,0.0679460316896438,-1787.692138671875,304.1568298339844,0.739149272441864,0.1198292076587677,0.1145768910646438,293.4375915527344,297.1499938964844,293.1499938964844,0.0016639468958601,-628.862548828125,293.4661560058594,0.5444263219833374,0.050000000745058,0.2290429472923278,291.2054443359375,291.1499938964844,274.8968505859375,272.3608093261719,286.3009948730469,295.00177001953125,291.3359069824219,1.0,0.1583894342184066,0.9419315457344056,0.9419315457344056,1.0,1.0,-0.5681248903274536,0.2460302412509918,0.3220946192741394,0.0820593833923339,0.0,0.0,0.0720134377479553,25.25684356689453,25.0,584.580322265625,-3608.614013671875,34.8265266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,304.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.970703125,18000.0,0.0,0.0,0.0605800151824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971684604883194,0.1308268010616302,-0.0336583405733108,0.0,6.148101238068193e-05,0.0,0.0,5.074652671813965,0.0,0.0,0.0,0.272790789604187,4.0,0.0,1.0
830220,293.34149169921875,297.1499938964844,293.1499938964844,0.0044240970164537,-326.9869384765625,297.3995666503906,0.5444250702857971,0.050000000745058,0.0458525568246841,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48956298828125,0.5444250702857971,0.050000000745058,0.0482849515974521,293.4012756347656,297.1499938964844,293.1499938964844,0.0088655715808272,-439.7113037109375,301.70098876953125,0.5444250702857971,0.050000000745058,0.0356630980968475,293.19873046875,297.1499938964844,293.1499938964844,0.065600074827671,-1740.7008056640625,304.1582946777344,0.7372305393218994,0.1187656745314598,0.1136232912540435,293.43951416015625,297.1499938964844,293.1499938964844,0.0015495677944272,-580.5287475585938,293.6049499511719,0.5444250702857971,0.050000000745058,0.2290430217981338,291.4973449707031,291.1499938964844,274.9012451171875,272.35418701171875,286.3062744140625,295.00567626953125,291.5101623535156,1.0,0.1582681685686111,0.9422677159309388,0.9422677159309388,1.0,1.0,-0.5669806599617004,0.2455059587955474,0.3214746713638305,0.0819436907768249,0.0,0.0,0.0,25.249588012695312,25.0,258.1498107910156,-3174.993408203125,34.70759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,302.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.306640625,18000.0,0.0,0.0,0.0636177435517311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710221827030181,0.1045581996440887,-0.0335360169410705,0.0,6.456392293330282e-05,0.0,0.0,4.009764671325684,0.0,0.0,0.0,0.2692061066627502,4.0,0.0,1.0
830280,293.34149169921875,297.1499938964844,293.1499938964844,0.0044240970164537,-326.9869384765625,297.3995666503906,0.5444250702857971,0.050000000745058,0.0458525568246841,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48956298828125,0.5444250702857971,0.050000000745058,0.0482849515974521,293.4012756347656,297.1499938964844,293.1499938964844,0.0088655715808272,-439.7113037109375,301.70098876953125,0.5444250702857971,0.050000000745058,0.0356630980968475,293.19873046875,297.1499938964844,293.1499938964844,0.065600074827671,-1740.7008056640625,304.1582946777344,0.7372305393218994,0.1187656745314598,0.1136232912540435,293.43951416015625,297.1499938964844,293.1499938964844,0.0015495677944272,-580.5287475585938,293.6049499511719,0.5444250702857971,0.050000000745058,0.2290430217981338,291.4973449707031,291.1499938964844,274.9012451171875,272.35418701171875,286.3062744140625,295.00567626953125,291.5101623535156,1.0,0.1582681685686111,0.9422677159309388,0.9422677159309388,1.0,1.0,-0.5669806599617004,0.2455059587955474,0.3214746713638305,0.0819436907768249,0.0,0.0,0.0,25.249588012695312,25.0,258.1498107910156,-3174.993408203125,34.70759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,302.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.306640625,18000.0,0.0,0.0,0.0636177435517311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710221827030181,0.1045581996440887,-0.0335360169410705,0.0,6.456392293330282e-05,0.0,0.0,4.009764671325684,0.0,0.0,0.0,0.2692061066627502,4.0,0.0,1.0
830340,293.3410339355469,297.1499938964844,293.1499938964844,0.0044515351764857,-336.7743530273437,297.0795288085937,0.5443929433822632,0.050000000745058,0.0458527989685535,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5443929433822632,0.050000000745058,0.0482852049171924,293.40301513671875,297.1499938964844,293.1499938964844,0.0090834870934486,-457.01116943359375,301.5150756835937,0.5443929433822632,0.050000000745058,0.0356632880866527,293.197998046875,297.1499938964844,293.1499938964844,0.0688159614801406,-1810.54150390625,304.14947509765625,0.7350800633430481,0.1176775321364402,0.1125730648636818,293.4394836425781,297.1499938964844,293.1499938964844,0.0014521660050377,-557.1185913085938,293.1067810058594,0.5443929433822632,0.050000000745058,0.2290442287921905,291.0213317871094,291.1499938964844,274.9046630859375,272.3477478027344,286.3100280761719,295.008056640625,290.6610717773437,1.0,0.1581473499536514,0.942603886127472,0.942603886127472,1.0,1.0,-0.5657225251197815,0.2449349164962768,0.320787638425827,0.0818024724721908,0.0,0.0,0.0281483195722103,25.247535705566406,25.0,-1386.453125,-1923.8800048828125,34.58285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,298.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17830.38671875,18000.0,0.0,0.0,0.062296312302351,0.0,0.0,0.0,0.0,1.0,0.0079273376613855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212744604796171,0.0818047076463699,-0.0605302490293979,0.0,6.322283297777176e-05,0.0,0.0,3.034182548522949,0.0,0.0,0.0,0.2657303214073181,4.0,0.0,1.0
830400,293.3410339355469,297.1499938964844,293.1499938964844,0.0044515351764857,-336.7743530273437,297.0795288085937,0.5443929433822632,0.050000000745058,0.0458527989685535,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5443929433822632,0.050000000745058,0.0482852049171924,293.40301513671875,297.1499938964844,293.1499938964844,0.0090834870934486,-457.01116943359375,301.5150756835937,0.5443929433822632,0.050000000745058,0.0356632880866527,293.197998046875,297.1499938964844,293.1499938964844,0.0688159614801406,-1810.54150390625,304.14947509765625,0.7350800633430481,0.1176775321364402,0.1125730648636818,293.4394836425781,297.1499938964844,293.1499938964844,0.0014521660050377,-557.1185913085938,293.1067810058594,0.5443929433822632,0.050000000745058,0.2290442287921905,291.0213317871094,291.1499938964844,274.9046630859375,272.3477478027344,286.3100280761719,295.008056640625,290.6610717773437,1.0,0.1581473499536514,0.942603886127472,0.942603886127472,1.0,1.0,-0.5657225251197815,0.2449349164962768,0.320787638425827,0.0818024724721908,0.0,0.0,0.0281483195722103,25.247535705566406,25.0,-1386.453125,-1923.8800048828125,34.58285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,298.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17830.38671875,18000.0,0.0,0.0,0.062296312302351,0.0,0.0,0.0,0.0,1.0,0.0079273376613855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212744604796171,0.0818047076463699,-0.0605302490293979,0.0,6.322283297777176e-05,0.0,0.0,3.034182548522949,0.0,0.0,0.0,0.2657303214073181,4.0,0.0,1.0
830460,293.3360290527344,297.1499938964844,293.1499938964844,0.0044549950398504,-335.4046325683594,296.9593505859375,0.5444344878196716,0.050000000745058,0.045852493494749,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409423828125,0.5444344878196716,0.050000000745058,0.0482848845422267,293.40087890625,297.1499938964844,293.1499938964844,0.0089393397793173,-450.4180603027344,301.406982421875,0.5444344878196716,0.050000000745058,0.0356630496680736,293.1955871582031,297.1499938964844,293.1499938964844,0.0673819780349731,-1781.291748046875,304.1531066894531,0.7335679531097412,0.1169531941413879,0.1118037328124046,293.43511962890625,297.1499938964844,293.1499938964844,0.0014799736673012,-565.0706787109375,292.91229248046875,0.5444344878196716,0.050000000745058,0.2290426939725875,290.8970947265625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.1043701171875,1.0,0.1580328196287155,0.9429417848587036,0.9429417848587036,1.0,1.0,-0.5647963285446167,0.2445036321878433,0.3202926814556122,0.0817280635237693,0.0,0.0,0.1084762290120124,25.233482360839844,25.0,563.0150756835938,-3767.47021484375,34.47916793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,304.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17893.525390625,18000.0,0.0,0.0,0.0586837157607078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074082255363464,0.1410115659236908,-0.0336033403873443,0.0,5.9556510677794e-05,0.0,0.0,5.468598365783691,0.0,0.0,0.0,0.2738455235958099,4.0,0.0,1.0
830520,293.3360290527344,297.1499938964844,293.1499938964844,0.0044549950398504,-335.4046325683594,296.9593505859375,0.5444344878196716,0.050000000745058,0.045852493494749,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409423828125,0.5444344878196716,0.050000000745058,0.0482848845422267,293.40087890625,297.1499938964844,293.1499938964844,0.0089393397793173,-450.4180603027344,301.406982421875,0.5444344878196716,0.050000000745058,0.0356630496680736,293.1955871582031,297.1499938964844,293.1499938964844,0.0673819780349731,-1781.291748046875,304.1531066894531,0.7335679531097412,0.1169531941413879,0.1118037328124046,293.43511962890625,297.1499938964844,293.1499938964844,0.0014799736673012,-565.0706787109375,292.91229248046875,0.5444344878196716,0.050000000745058,0.2290426939725875,290.8970947265625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040588378906,291.1043701171875,1.0,0.1580328196287155,0.9429417848587036,0.9429417848587036,1.0,1.0,-0.5647963285446167,0.2445036321878433,0.3202926814556122,0.0817280635237693,0.0,0.0,0.1084762290120124,25.233482360839844,25.0,563.0150756835938,-3767.47021484375,34.47916793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,304.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17893.525390625,18000.0,0.0,0.0,0.0586837157607078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074082255363464,0.1410115659236908,-0.0336033403873443,0.0,5.9556510677794e-05,0.0,0.0,5.468598365783691,0.0,0.0,0.0,0.2738455235958099,4.0,0.0,1.0
830580,293.3369445800781,297.1499938964844,293.1499938964844,0.0042887493036687,-317.9813232421875,297.19805908203125,0.5444650650024414,0.050000000745058,0.0458522662520408,295.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5444650650024414,0.050000000745058,0.0482846461236476,293.40216064453125,297.1499938964844,293.1499938964844,0.0085294134914875,-429.6296081542969,301.43511962890625,0.5444650650024414,0.050000000745058,0.0356628745794296,293.1941223144531,297.1499938964844,293.1499938964844,0.0636470764875412,-1705.0908203125,304.157958984375,0.732081949710846,0.1160949021577835,0.1110554486513137,293.4365234375,297.1499938964844,293.1499938964844,0.0013465657830238,-505.0058288574219,293.2870788574219,0.5444650650024414,0.050000000745058,0.229041576385498,291.4571533203125,291.1499938964844,274.9080505371094,272.3353881835937,286.3130187988281,295.0064392089844,291.4938049316406,1.0,0.1579252183437347,0.9432796835899352,0.9432796835899352,1.0,1.0,-0.5638962388038635,0.2440839856863021,0.3198122382164001,0.0816574618220329,0.0,0.0,0.0208678822964429,25.22179412841797,25.0,386.2485046386719,-3288.91845703125,34.380496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,303.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.294921875,18000.0,0.0,0.0,0.0621631331741809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782490819692611,0.1118421331048011,-0.03359305113554,0.0,6.308767478913069e-05,0.0,0.0,4.306973457336426,0.0,0.0,0.0,0.2703065276145935,4.0,0.0,1.0
830640,293.3369445800781,297.1499938964844,293.1499938964844,0.0042887493036687,-317.9813232421875,297.19805908203125,0.5444650650024414,0.050000000745058,0.0458522662520408,295.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5444650650024414,0.050000000745058,0.0482846461236476,293.40216064453125,297.1499938964844,293.1499938964844,0.0085294134914875,-429.6296081542969,301.43511962890625,0.5444650650024414,0.050000000745058,0.0356628745794296,293.1941223144531,297.1499938964844,293.1499938964844,0.0636470764875412,-1705.0908203125,304.157958984375,0.732081949710846,0.1160949021577835,0.1110554486513137,293.4365234375,297.1499938964844,293.1499938964844,0.0013465657830238,-505.0058288574219,293.2870788574219,0.5444650650024414,0.050000000745058,0.229041576385498,291.4571533203125,291.1499938964844,274.9080505371094,272.3353881835937,286.3130187988281,295.0064392089844,291.4938049316406,1.0,0.1579252183437347,0.9432796835899352,0.9432796835899352,1.0,1.0,-0.5638962388038635,0.2440839856863021,0.3198122382164001,0.0816574618220329,0.0,0.0,0.0208678822964429,25.22179412841797,25.0,386.2485046386719,-3288.91845703125,34.380496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,303.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.294921875,18000.0,0.0,0.0,0.0621631331741809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782490819692611,0.1118421331048011,-0.03359305113554,0.0,6.308767478913069e-05,0.0,0.0,4.306973457336426,0.0,0.0,0.0,0.2703065276145935,4.0,0.0,1.0
830700,293.337646484375,297.1499938964844,293.1499938964844,0.0042505809105932,-314.8529357910156,297.19451904296875,0.5444536805152893,0.050000000745058,0.045852355659008,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057983398437,0.5444536805152893,0.050000000745058,0.0482847355306148,293.4034423828125,297.1499938964844,293.1499938964844,0.0084432773292064,-426.2065734863281,301.40093994140625,0.5444536805152893,0.050000000745058,0.035662941634655,293.1938171386719,297.1499938964844,293.1499938964844,0.0629969239234924,-1692.648193359375,304.1576843261719,0.7311392426490784,0.1155946478247642,0.1105978339910507,293.4374389648437,297.1499938964844,293.1499938964844,0.0013010303955525,-487.1951904296875,293.2829284667969,0.5444536805152893,0.050000000745058,0.2290420085191726,291.5115051269531,291.1499938964844,274.9080505371094,272.3323974609375,286.31451416015625,295.0081787109375,291.5202331542969,1.0,0.157871663570404,0.9434486627578736,0.9434486627578736,1.0,1.0,-0.5633478760719299,0.2438338696956634,0.3195140361785888,0.0815999582409858,0.0,0.0,0.0,25.220439910888672,25.0,212.06658935546875,-2786.736328125,34.32600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,302.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.86328125,18000.0,0.0,0.0,0.0635077506303787,0.0,0.0,0.0,0.0,1.0,0.0013978003989905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049825269728899,0.0888321101665496,-0.0390068404376506,0.0,6.44522879156284e-05,0.0,0.0,3.3986432552337646,0.0,0.0,0.0,0.2664776742458343,4.0,0.0,1.0
830760,293.3379211425781,297.1499938964844,293.1499938964844,0.0042319186031818,-315.1504211425781,297.1236267089844,0.5444365739822388,0.050000000745058,0.0458524823188781,295.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4597473144531,0.5444365739822388,0.050000000745058,0.0482848733663558,293.4045715332031,297.1499938964844,293.1499938964844,0.0084434766322374,-428.3829650878906,301.33966064453125,0.5444365739822388,0.050000000745058,0.035663042217493,293.1935729980469,297.1499938964844,293.1499938964844,0.063444934785366,-1703.01806640625,304.1553955078125,0.7301496863365173,0.1150914207100868,0.1101213842630386,293.43798828125,297.1499938964844,293.1499938964844,0.0012447680346667,-468.4996032714844,293.1730651855469,0.5444365739822388,0.050000000745058,0.229042649269104,291.44195556640625,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.009521484375,291.26824951171875,1.0,0.1578180491924286,0.9439206123352052,0.9439206123352052,1.0,1.0,-0.5627773404121399,0.2435801774263382,0.3191971480846405,0.0815415680408477,0.0,0.0,0.0,25.220027923583984,25.0,-849.6558837890625,-0.0,34.270320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,298.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18156.3671875,18000.0,0.0,0.0,0.0637932941317558,0.0,0.0,0.0,0.0,1.0,0.0075755286961793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004728574713226,0.0603957958519458,-0.0599229373037815,0.0,6.474208203144372e-05,0.0,0.0,2.25928282737732,0.0,0.0,0.0,0.2623751163482666,4.0,0.0,1.0
830820,293.3325500488281,297.1499938964844,293.1499938964844,0.0043659564107656,-333.647705078125,296.5805969238281,0.5444450974464417,0.050000000745058,0.0458524227142334,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.5444450974464417,0.050000000745058,0.0482848100364208,293.40301513671875,297.1499938964844,293.1499938964844,0.0087601831182837,-450.8673400878906,301.0549621582031,0.5444450974464417,0.050000000745058,0.0356629937887191,293.1916809082031,297.1499938964844,293.1499938964844,0.0675525739789009,-1790.0386962890625,304.14776611328125,0.728530764579773,0.1143618375062942,0.1093267276883125,293.43316650390625,297.1499938964844,293.1499938964844,0.0012722855899482,-492.3799133300781,292.31671142578125,0.5444450974464417,0.050000000745058,0.2290423512458801,290.5557861328125,291.1499938964844,274.9056091308594,272.32379150390625,286.3130187988281,295.0061340332031,290.7419128417969,1.0,0.1577138155698776,0.9448644518852234,0.9448644518852234,1.0,1.0,-0.5618230104446411,0.2431534677743911,0.3186695277690887,0.0814597159624099,0.0,0.0,0.1329938024282455,25.21213722229004,25.0,249.2835998535156,-3696.8173828125,34.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,303.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.513671875,18000.0,0.0,0.0,0.0573948733508586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015691384673118,0.1350286155939102,-0.033459473401308,0.0,5.824850086355582e-05,0.0,0.0,5.1923828125,0.0,0.0,0.0,0.2726615667343139,4.0,0.0,1.0
830880,293.3325500488281,297.1499938964844,293.1499938964844,0.0043659564107656,-333.647705078125,296.5805969238281,0.5444450974464417,0.050000000745058,0.0458524227142334,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.5444450974464417,0.050000000745058,0.0482848100364208,293.40301513671875,297.1499938964844,293.1499938964844,0.0087601831182837,-450.8673400878906,301.0549621582031,0.5444450974464417,0.050000000745058,0.0356629937887191,293.1916809082031,297.1499938964844,293.1499938964844,0.0675525739789009,-1790.0386962890625,304.14776611328125,0.728530764579773,0.1143618375062942,0.1093267276883125,293.43316650390625,297.1499938964844,293.1499938964844,0.0012722855899482,-492.3799133300781,292.31671142578125,0.5444450974464417,0.050000000745058,0.2290423512458801,290.5557861328125,291.1499938964844,274.9056091308594,272.32379150390625,286.3130187988281,295.0061340332031,290.7419128417969,1.0,0.1577138155698776,0.9448644518852234,0.9448644518852234,1.0,1.0,-0.5618230104446411,0.2431534677743911,0.3186695277690887,0.0814597159624099,0.0,0.0,0.1329938024282455,25.21213722229004,25.0,249.2835998535156,-3696.8173828125,34.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,303.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.513671875,18000.0,0.0,0.0,0.0573948733508586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015691384673118,0.1350286155939102,-0.033459473401308,0.0,5.824850086355582e-05,0.0,0.0,5.1923828125,0.0,0.0,0.0,0.2726615667343139,4.0,0.0,1.0
830940,293.3318176269531,297.1499938964844,293.1499938964844,0.0041718310676515,-310.789306640625,296.9635009765625,0.5445051193237305,0.050000000745058,0.0458519756793975,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4028625488281,297.1499938964844,293.1499938964844,0.0082370778545737,-421.35833740234375,301.15106201171875,0.5445051193237305,0.050000000745058,0.0356626473367214,293.1896057128906,297.1499938964844,293.1499938964844,0.0622550025582313,-1680.793212890625,304.156982421875,0.7274420261383057,0.1137323752045631,0.108767919242382,293.4330444335937,297.1499938964844,293.1499938964844,0.0011528772301971,-433.7107543945313,292.912841796875,0.5445051193237305,0.050000000745058,0.229040116071701,291.3508605957031,291.1499938964844,274.9017944335937,272.318359375,286.3118896484375,295.0054626464844,291.434814453125,1.0,0.1576184928417205,0.9458083510398864,0.9458083510398864,1.0,1.0,-0.5611482262611389,0.2428454011678695,0.3183028399944305,0.0814314410090446,0.0,0.0,0.0474635139107704,25.19621086120605,25.0,522.584228515625,-3443.9990234375,34.09006881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.845703125,18000.0,0.0,0.0,0.0606830455362796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881696492433548,0.1218132451176643,-0.0336435995995998,0.0,6.158557516755536e-05,0.0,0.0,4.712145805358887,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
831000,293.3318176269531,297.1499938964844,293.1499938964844,0.0041718310676515,-310.789306640625,296.9635009765625,0.5445051193237305,0.050000000745058,0.0458519756793975,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.5445051193237305,0.050000000745058,0.0482843406498432,293.4028625488281,297.1499938964844,293.1499938964844,0.0082370778545737,-421.35833740234375,301.15106201171875,0.5445051193237305,0.050000000745058,0.0356626473367214,293.1896057128906,297.1499938964844,293.1499938964844,0.0622550025582313,-1680.793212890625,304.156982421875,0.7274420261383057,0.1137323752045631,0.108767919242382,293.4330444335937,297.1499938964844,293.1499938964844,0.0011528772301971,-433.7107543945313,292.912841796875,0.5445051193237305,0.050000000745058,0.229040116071701,291.3508605957031,291.1499938964844,274.9017944335937,272.318359375,286.3118896484375,295.0054626464844,291.434814453125,1.0,0.1576184928417205,0.9458083510398864,0.9458083510398864,1.0,1.0,-0.5611482262611389,0.2428454011678695,0.3183028399944305,0.0814314410090446,0.0,0.0,0.0474635139107704,25.19621086120605,25.0,522.584228515625,-3443.9990234375,34.09006881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.845703125,18000.0,0.0,0.0,0.0606830455362796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881696492433548,0.1218132451176643,-0.0336435995995998,0.0,6.158557516755536e-05,0.0,0.0,4.712145805358887,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
831060,293.3331604003906,297.1499938964844,293.1499938964844,0.0040858113206923,-303.2646484375,296.9938049316406,0.5444929003715515,0.050000000745058,0.0458520725369453,295.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165710449219,0.5444929003715515,0.050000000745058,0.0482844375073909,293.4053039550781,297.1499938964844,293.1499938964844,0.008046350441873,-412.8879699707031,301.0989990234375,0.5444929003715515,0.050000000745058,0.0356627218425273,293.1889038085937,297.1499938964844,293.1499938964844,0.0607695803046226,-1652.022216796875,304.1570129394531,0.7258253693580627,0.112870380282402,0.1079935058951377,293.4348449707031,297.1499938964844,293.1499938964844,0.0010557722998782,-395.2760314941406,292.9613952636719,0.5444929003715515,0.050000000745058,0.2290405929088592,291.520263671875,291.1499938964844,274.8960266113281,272.31317138671875,286.3121337890625,295.00830078125,291.51788330078125,1.0,0.157524973154068,0.945544183254242,0.945544183254242,1.0,1.0,-0.5602197647094727,0.2424141615629196,0.3178056478500366,0.081321932375431,0.0,0.0,0.0,25.19247055053711,25.0,68.2147445678711,-1885.3121337890625,33.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,300.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.89453125,18000.0,0.0,0.0,0.0635262951254844,0.0,0.0,0.0,0.0,1.0,0.0039753201417624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212408360093832,0.0695340558886528,-0.0482932217419147,0.0,6.44711108179763e-05,0.0,0.0,2.6374049186706543,0.0,0.0,0.0,0.2641122937202453,4.0,0.0,1.0
831120,293.3331604003906,297.1499938964844,293.1499938964844,0.0040858113206923,-303.2646484375,296.9938049316406,0.5444929003715515,0.050000000745058,0.0458520725369453,295.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5165710449219,0.5444929003715515,0.050000000745058,0.0482844375073909,293.4053039550781,297.1499938964844,293.1499938964844,0.008046350441873,-412.8879699707031,301.0989990234375,0.5444929003715515,0.050000000745058,0.0356627218425273,293.1889038085937,297.1499938964844,293.1499938964844,0.0607695803046226,-1652.022216796875,304.1570129394531,0.7258253693580627,0.112870380282402,0.1079935058951377,293.4348449707031,297.1499938964844,293.1499938964844,0.0010557722998782,-395.2760314941406,292.9613952636719,0.5444929003715515,0.050000000745058,0.2290405929088592,291.520263671875,291.1499938964844,274.8960266113281,272.31317138671875,286.3121337890625,295.00830078125,291.51788330078125,1.0,0.157524973154068,0.945544183254242,0.945544183254242,1.0,1.0,-0.5602197647094727,0.2424141615629196,0.3178056478500366,0.081321932375431,0.0,0.0,0.0,25.19247055053711,25.0,68.2147445678711,-1885.3121337890625,33.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,300.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.89453125,18000.0,0.0,0.0,0.0635262951254844,0.0,0.0,0.0,0.0,1.0,0.0039753201417624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212408360093832,0.0695340558886528,-0.0482932217419147,0.0,6.44711108179763e-05,0.0,0.0,2.6374049186706543,0.0,0.0,0.0,0.2641122937202453,4.0,0.0,1.0
831180,293.3300170898437,297.1499938964844,293.1499938964844,0.0041937050409615,-322.9049987792969,296.4117736816406,0.5444739460945129,0.050000000745058,0.0458522140979766,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5444739460945129,0.050000000745058,0.0482845902442932,293.40557861328125,297.1499938964844,293.1499938964844,0.0084225572645664,-441.9804992675781,300.7811889648437,0.5444739460945129,0.050000000745058,0.0356628336012363,293.1878356933594,297.1499938964844,293.1499938964844,0.0664959102869033,-1772.5875244140625,304.1448059082031,0.7241524457931519,0.1121015399694442,0.1072017177939415,293.4322509765625,297.1499938964844,293.1499938964844,0.0009893304668366,-384.7920837402344,292.0458984375,0.5444739460945129,0.050000000745058,0.2290413081645965,290.59503173828125,291.1499938964844,274.8881530761719,272.3082275390625,286.3090515136719,295.0073547363281,290.41766357421875,1.0,0.1574320346117019,0.9452799558639526,0.9452799558639526,1.0,1.0,-0.5592708587646484,0.2419779598712921,0.3172929286956787,0.0811980739235878,0.0,0.0,0.0973724275827407,25.189775466918945,25.0,-524.5933227539062,-3347.929443359375,33.90314102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,301.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.603515625,18000.0,0.0,0.0,0.0582116171717643,0.0,0.0,0.0,0.0,1.0,0.0031675880309194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781266391277313,0.1232684180140495,-0.0451417751610279,0.0,5.907739250687882e-05,0.0,0.0,4.676185131072998,0.0,0.0,0.0,0.2699930965900421,4.0,0.0,1.0
831240,293.3300170898437,297.1499938964844,293.1499938964844,0.0041937050409615,-322.9049987792969,296.4117736816406,0.5444739460945129,0.050000000745058,0.0458522140979766,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5444739460945129,0.050000000745058,0.0482845902442932,293.40557861328125,297.1499938964844,293.1499938964844,0.0084225572645664,-441.9804992675781,300.7811889648437,0.5444739460945129,0.050000000745058,0.0356628336012363,293.1878356933594,297.1499938964844,293.1499938964844,0.0664959102869033,-1772.5875244140625,304.1448059082031,0.7241524457931519,0.1121015399694442,0.1072017177939415,293.4322509765625,297.1499938964844,293.1499938964844,0.0009893304668366,-384.7920837402344,292.0458984375,0.5444739460945129,0.050000000745058,0.2290413081645965,290.59503173828125,291.1499938964844,274.8881530761719,272.3082275390625,286.3090515136719,295.0073547363281,290.41766357421875,1.0,0.1574320346117019,0.9452799558639526,0.9452799558639526,1.0,1.0,-0.5592708587646484,0.2419779598712921,0.3172929286956787,0.0811980739235878,0.0,0.0,0.0973724275827407,25.189775466918945,25.0,-524.5933227539062,-3347.929443359375,33.90314102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,301.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.603515625,18000.0,0.0,0.0,0.0582116171717643,0.0,0.0,0.0,0.0,1.0,0.0031675880309194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781266391277313,0.1232684180140495,-0.0451417751610279,0.0,5.907739250687882e-05,0.0,0.0,4.676185131072998,0.0,0.0,0.0,0.2699930965900421,4.0,0.0,1.0
831300,293.32696533203125,297.1499938964844,293.1499938964844,0.0041836760938167,-318.8984069824219,296.432373046875,0.5445033311843872,0.050000000745058,0.0458519980311393,295.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407165527344,0.5445033311843872,0.050000000745058,0.048284363001585,293.4040222167969,297.1499938964844,293.1499938964844,0.0082741510123014,-432.46728515625,300.7592163085937,0.5445033311843872,0.050000000745058,0.0356626659631729,293.1864318847656,297.1499938964844,293.1499938964844,0.0645877718925476,-1732.7796630859375,304.1493530273437,0.7236596941947937,0.1118935793638229,0.1069527491927146,293.4295654296875,297.1499938964844,293.1499938964844,0.0010288850171491,-396.1039123535156,292.072021484375,0.5445033311843872,0.050000000745058,0.2290402203798294,290.6728210449219,291.1499938964844,274.8833312988281,272.3058776855469,286.3056335449219,295.00408935546875,290.8955383300781,1.0,0.1573884785175323,0.9451478719711304,0.9451478719711304,1.0,1.0,-0.558970034122467,0.2418338507413864,0.317136138677597,0.0811689719557762,0.0,0.0,0.1273428499698639,25.18205451965332,25.0,419.0669555664063,-3756.1806640625,33.86689376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,304.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.791015625,18000.0,0.0,0.0,0.0574060305953025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067783012986183,0.1402996778488159,-0.0335213765501976,0.0,5.825982225360349e-05,0.0,0.0,5.41839599609375,0.0,0.0,0.0,0.2735178768634796,4.0,0.0,1.0
