time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831360,293.3263244628906,297.1499938964844,293.1499938964844,0.0040788492187857,-306.2711486816406,296.67022705078125,0.5445414185523987,0.050000000745058,0.0458517149090766,295.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.5445414185523987,0.050000000745058,0.0482840649783611,293.4036865234375,297.1499938964844,293.1499938964844,0.0080007733777165,-416.0708923339844,300.83367919921875,0.5445414185523987,0.050000000745058,0.0356624461710453,293.1852722167969,297.1499938964844,293.1499938964844,0.0616623125970363,-1672.57958984375,304.1547241210937,0.7232769727706909,0.1116643995046615,0.1067524403333664,293.42926025390625,297.1499938964844,293.1499938964844,0.0009684773394837,-366.7806396484375,292.44171142578125,0.5445414185523987,0.050000000745058,0.229038804769516,291.1383972167969,291.1499938964844,274.8779602050781,272.3035888671875,286.3032531738281,295.0030212402344,291.2934875488281,1.0,0.1573474109172821,0.9453197717666626,0.9453197717666626,1.0,1.0,-0.558726966381073,0.2417197227478027,0.3170072436332702,0.0811551511287689,0.0,0.0,0.0808858126401901,25.17304801940918,25.0,610.614501953125,-3632.69580078125,33.83499526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.059171549975872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003287732601165,0.1339845061302185,-0.0336557403206825,0.0,6.005160321365111e-05,0.0,0.0,5.200341701507568,0.0,0.0,0.0,0.2731533646583557,4.0,0.0,1.0
831420,293.3275146484375,297.1499938964844,293.1499938964844,0.0039596054702997,-294.4746398925781,296.8155822753906,0.5445566177368164,0.050000000745058,0.0458516031503677,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.5445566177368164,0.050000000745058,0.0482839457690715,293.40576171875,297.1499938964844,293.1499938964844,0.0077346237376332,-402.1460266113281,300.8349609375,0.5445566177368164,0.050000000745058,0.0356623567640781,293.1842041015625,297.1499938964844,293.1499938964844,0.0593069493770599,-1625.7132568359375,304.1568603515625,0.7220697402954102,0.1109868958592414,0.1061749681830406,293.4309997558594,297.1499938964844,293.1499938964844,0.0008563612354919,-320.7585144042969,292.6683654785156,0.5445566177368164,0.050000000745058,0.2290382534265518,291.5000305175781,291.1499938964844,274.86529541015625,272.2992248535156,286.2994689941406,295.0049133300781,291.51861572265625,1.0,0.1572673171758651,0.9456636309623718,0.9456636309623718,1.0,1.0,-0.5580329895019531,0.2414091080427169,0.3166238665580749,0.0810764878988266,0.0,0.0,0.0027119743172079,25.16533470153809,25.0,296.5733947753906,-3175.859619140625,33.7610969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,302.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.501953125,18000.0,0.0,0.0,0.0625717416405677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722192078828811,0.105768121778965,-0.0335489176213741,0.0,6.350236799335107e-05,0.0,0.0,4.059620380401611,0.0,0.0,0.0,0.2694025039672851,4.0,0.0,1.0
831480,293.3275146484375,297.1499938964844,293.1499938964844,0.0039596054702997,-294.4746398925781,296.8155822753906,0.5445566177368164,0.050000000745058,0.0458516031503677,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.5445566177368164,0.050000000745058,0.0482839457690715,293.40576171875,297.1499938964844,293.1499938964844,0.0077346237376332,-402.1460266113281,300.8349609375,0.5445566177368164,0.050000000745058,0.0356623567640781,293.1842041015625,297.1499938964844,293.1499938964844,0.0593069493770599,-1625.7132568359375,304.1568603515625,0.7220697402954102,0.1109868958592414,0.1061749681830406,293.4309997558594,297.1499938964844,293.1499938964844,0.0008563612354919,-320.7585144042969,292.6683654785156,0.5445566177368164,0.050000000745058,0.2290382534265518,291.5000305175781,291.1499938964844,274.86529541015625,272.2992248535156,286.2994689941406,295.0049133300781,291.51861572265625,1.0,0.1572673171758651,0.9456636309623718,0.9456636309623718,1.0,1.0,-0.5580329895019531,0.2414091080427169,0.3166238665580749,0.0810764878988266,0.0,0.0,0.0027119743172079,25.16533470153809,25.0,296.5733947753906,-3175.859619140625,33.7610969543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,302.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.501953125,18000.0,0.0,0.0,0.0625717416405677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722192078828811,0.105768121778965,-0.0335489176213741,0.0,6.350236799335107e-05,0.0,0.0,4.059620380401611,0.0,0.0,0.0,0.2694025039672851,4.0,0.0,1.0
831540,293.3271179199219,297.1499938964844,293.1499938964844,0.0039574466645717,-300.03131103515625,296.5466003417969,0.5445286631584167,0.050000000745058,0.0458518154919147,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.5445286631584167,0.050000000745058,0.0482841692864894,293.40771484375,297.1499938964844,293.1499938964844,0.0078285261988639,-413.3533630371094,300.6460876464844,0.5445286631584167,0.050000000745058,0.0356625206768512,293.1836242675781,297.1499938964844,293.1499938964844,0.0618506409227848,-1679.6412353515625,304.14971923828125,0.7205073833465576,0.1102397143840789,0.1054579839110374,293.43115234375,297.1499938964844,293.1499938964844,0.0007384133641608,-281.9457397460937,292.244384765625,0.5445286631584167,0.050000000745058,0.2290393114089965,291.14093017578125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934875488281,295.0057983398437,290.7925720214844,1.0,0.1571869701147079,0.9460074305534364,0.9460074305534364,1.0,1.0,-0.5571745038032532,0.2410356849431991,0.3161388337612152,0.080950528383255,0.0,0.0,0.0101761240512132,25.164695739746094,25.0,-1355.9117431640625,-0.0,33.67828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,299.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.0621997527778148,0.0,0.0,0.0,0.0,1.0,0.0093427328392863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003667102137114,0.0644883289933204,-0.0641216188669204,0.0,6.312484038062394e-05,0.0,0.0,2.401660442352295,0.0,0.0,0.0,0.2622952163219452,4.0,0.0,1.0
831600,293.3271179199219,297.1499938964844,293.1499938964844,0.0039574466645717,-300.03131103515625,296.5466003417969,0.5445286631584167,0.050000000745058,0.0458518154919147,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.5445286631584167,0.050000000745058,0.0482841692864894,293.40771484375,297.1499938964844,293.1499938964844,0.0078285261988639,-413.3533630371094,300.6460876464844,0.5445286631584167,0.050000000745058,0.0356625206768512,293.1836242675781,297.1499938964844,293.1499938964844,0.0618506409227848,-1679.6412353515625,304.14971923828125,0.7205073833465576,0.1102397143840789,0.1054579839110374,293.43115234375,297.1499938964844,293.1499938964844,0.0007384133641608,-281.9457397460937,292.244384765625,0.5445286631584167,0.050000000745058,0.2290393114089965,291.14093017578125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934875488281,295.0057983398437,290.7925720214844,1.0,0.1571869701147079,0.9460074305534364,0.9460074305534364,1.0,1.0,-0.5571745038032532,0.2410356849431991,0.3161388337612152,0.080950528383255,0.0,0.0,0.0101761240512132,25.164695739746094,25.0,-1355.9117431640625,-0.0,33.67828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,299.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.421875,18000.0,0.0,0.0,0.0621997527778148,0.0,0.0,0.0,0.0,1.0,0.0093427328392863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003667102137114,0.0644883289933204,-0.0641216188669204,0.0,6.312484038062394e-05,0.0,0.0,2.401660442352295,0.0,0.0,0.0,0.2622952163219452,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0040076910518109,-304.679931640625,296.3025207519531,0.5445728302001953,0.050000000745058,0.0458514876663684,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.5445728302001953,0.050000000745058,0.0482838228344917,293.4049987792969,297.1499938964844,293.1499938964844,0.0078214798122644,-414.4832458496094,300.4704284667969,0.5445728302001953,0.050000000745058,0.0356622673571109,293.1811828613281,297.1499938964844,293.1499938964844,0.062068548053503,-1684.5374755859375,304.150634765625,0.7195920348167419,0.1098786517977714,0.1050126999616622,293.4256286621094,297.1499938964844,293.1499938964844,0.0007839545141905,-300.3374938964844,291.8486328125,0.5445728302001953,0.050000000745058,0.2290376722812652,290.8008117675781,291.1499938964844,274.8326721191406,272.2906188964844,286.2826232910156,294.9996337890625,291.0226745605469,1.0,0.1571119278669357,0.9463511109352112,0.9463511109352112,1.0,1.0,-0.5566369295120239,0.2407987266778946,0.3158382177352905,0.0808858126401901,0.0,0.0,0.1178567111492157,25.152217864990234,25.0,524.0654907226562,-3767.259033203125,33.61507034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,304.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17861.517578125,18000.0,0.0,0.0,0.0577505975961685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084422916173935,0.1420187056064605,-0.033576413989067,0.0,5.8609515690477565e-05,0.0,0.0,5.501869201660156,0.0,0.0,0.0,0.2738919556140899,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0040076910518109,-304.679931640625,296.3025207519531,0.5445728302001953,0.050000000745058,0.0458514876663684,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.5445728302001953,0.050000000745058,0.0482838228344917,293.4049987792969,297.1499938964844,293.1499938964844,0.0078214798122644,-414.4832458496094,300.4704284667969,0.5445728302001953,0.050000000745058,0.0356622673571109,293.1811828613281,297.1499938964844,293.1499938964844,0.062068548053503,-1684.5374755859375,304.150634765625,0.7195920348167419,0.1098786517977714,0.1050126999616622,293.4256286621094,297.1499938964844,293.1499938964844,0.0007839545141905,-300.3374938964844,291.8486328125,0.5445728302001953,0.050000000745058,0.2290376722812652,290.8008117675781,291.1499938964844,274.8326721191406,272.2906188964844,286.2826232910156,294.9996337890625,291.0226745605469,1.0,0.1571119278669357,0.9463511109352112,0.9463511109352112,1.0,1.0,-0.5566369295120239,0.2407987266778946,0.3158382177352905,0.0808858126401901,0.0,0.0,0.1178567111492157,25.152217864990234,25.0,524.0654907226562,-3767.259033203125,33.61507034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,304.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17861.517578125,18000.0,0.0,0.0,0.0577505975961685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084422916173935,0.1420187056064605,-0.033576413989067,0.0,5.8609515690477565e-05,0.0,0.0,5.501869201660156,0.0,0.0,0.0,0.2738919556140899,4.0,0.0,1.0
831780,293.3211364746094,297.1499938964844,293.1499938964844,0.0038476779591292,-287.0195617675781,296.6180725097656,0.5446248054504395,0.050000000745058,0.0458511002361774,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.5446248054504395,0.050000000745058,0.0482834167778492,293.4059143066406,297.1499938964844,293.1499938964844,0.0074526169337332,-392.5602111816406,300.557373046875,0.5446248054504395,0.050000000745058,0.0356619693338871,293.17950439453125,297.1499938964844,293.1499938964844,0.0583146587014198,-1608.529052734375,304.1563415527344,0.7188681960105896,0.1094315201044082,0.1046548262238502,293.4265441894531,297.1499938964844,293.1499938964844,0.0006641428917646,-249.2128143310547,292.3390197753906,0.5446248054504395,0.050000000745058,0.2290357500314712,291.436767578125,291.1499938964844,274.8139953613281,272.2848815917969,286.27490234375,294.9993591308594,291.484619140625,1.0,0.1570446938276291,0.9466947317123412,0.9466947317123412,1.0,1.0,-0.5562039017677307,0.2406040579080581,0.3155998587608337,0.080845758318901,0.0,0.0,0.0279003083705902,25.139083862304688,25.0,426.5488586425781,-3316.01123046875,33.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,303.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18079.32421875,18000.0,0.0,0.0,0.0614712014794349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807993933558464,0.1144093871116638,-0.0336099900305271,0.0,6.238545756787062e-05,0.0,0.0,4.41171932220459,0.0,0.0,0.0,0.2706795036792755,4.0,0.0,1.0
831840,293.3211364746094,297.1499938964844,293.1499938964844,0.0038476779591292,-287.0195617675781,296.6180725097656,0.5446248054504395,0.050000000745058,0.0458511002361774,294.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.5446248054504395,0.050000000745058,0.0482834167778492,293.4059143066406,297.1499938964844,293.1499938964844,0.0074526169337332,-392.5602111816406,300.557373046875,0.5446248054504395,0.050000000745058,0.0356619693338871,293.17950439453125,297.1499938964844,293.1499938964844,0.0583146587014198,-1608.529052734375,304.1563415527344,0.7188681960105896,0.1094315201044082,0.1046548262238502,293.4265441894531,297.1499938964844,293.1499938964844,0.0006641428917646,-249.2128143310547,292.3390197753906,0.5446248054504395,0.050000000745058,0.2290357500314712,291.436767578125,291.1499938964844,274.8139953613281,272.2848815917969,286.27490234375,294.9993591308594,291.484619140625,1.0,0.1570446938276291,0.9466947317123412,0.9466947317123412,1.0,1.0,-0.5562039017677307,0.2406040579080581,0.3155998587608337,0.080845758318901,0.0,0.0,0.0279003083705902,25.139083862304688,25.0,426.5488586425781,-3316.01123046875,33.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,303.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18079.32421875,18000.0,0.0,0.0,0.0614712014794349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807993933558464,0.1144093871116638,-0.0336099900305271,0.0,6.238545756787062e-05,0.0,0.0,4.41171932220459,0.0,0.0,0.0,0.2706795036792755,4.0,0.0,1.0
831900,293.3217163085937,297.1499938964844,293.1499938964844,0.0038102446123957,-283.7605895996094,296.6302185058594,0.54462069272995,0.050000000745058,0.0458511337637901,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010986328125,0.54462069272995,0.050000000745058,0.0482834503054618,293.4071655273437,297.1499938964844,293.1499938964844,0.0073720351792871,-388.7507934570313,300.5312194824219,0.54462069272995,0.050000000745058,0.0356619916856288,293.17919921875,297.1499938964844,293.1499938964844,0.0577382110059261,-1597.478271484375,304.1562194824219,0.7182649970054626,0.1091200411319732,0.1043810546398162,293.4273986816406,297.1499938964844,293.1499938964844,0.0006190137937664,-231.8091278076172,292.3568115234375,0.54462069272995,0.050000000745058,0.2290358990430832,291.5085144042969,291.1499938964844,274.8041687011719,272.28155517578125,286.27117919921875,295.0001220703125,291.521484375,1.0,0.1570113599300384,0.9468665719032288,0.9468665719032288,1.0,1.0,-0.5558756589889526,0.2404601722955703,0.3154155015945434,0.0808022990822792,0.0,0.0,0.0,25.137596130371094,25.0,256.5016784667969,-3103.0244140625,33.52854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90673828125,302.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.88671875,18000.0,0.0,0.0,0.062983825802803,0.0,0.0,0.0,0.0,1.0,3.210444629075937e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679363533854484,0.1016306728124618,-0.0336943157017231,0.0,6.392058276105672e-05,0.0,0.0,3.8990108966827393,0.0,0.0,0.0,0.2685577571392059,4.0,0.0,1.0
831960,293.3219909667969,297.1499938964844,293.1499938964844,0.0037854427937418,-282.5476989746094,296.59136962890625,0.5446084141731262,0.050000000745058,0.0458512268960475,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5446084141731262,0.050000000745058,0.0482835471630096,293.4083557128906,297.1499938964844,293.1499938964844,0.0073338919319212,-388.0879821777344,300.480224609375,0.5446084141731262,0.050000000745058,0.0356620661914348,293.178955078125,297.1499938964844,293.1499938964844,0.0577947385609149,-1599.3656005859375,304.1549377441406,0.7175881266593933,0.108796939253807,0.1040793359279632,293.427978515625,297.1499938964844,293.1499938964844,0.0005685398355126,-213.3343048095703,292.2941589355469,0.5446084141731262,0.050000000745058,0.2290363609790802,291.4931640625,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.00054931640625,291.3954772949219,1.0,0.1569778621196746,0.9471525549888612,0.9471525549888612,1.0,1.0,-0.5555144548416138,0.2403044253587722,0.3152100443840027,0.080753669142723,0.0,0.0,0.0,25.137460708618164,25.0,-553.7084350585938,-175.74122619628906,33.49397659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88409423828125,298.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18198.71484375,18000.0,0.0,0.0,0.063745267689228,0.0,0.0,0.0,0.0,1.0,0.0068578445352613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015755497151985,0.0595078319311142,-0.0579322800040245,0.0,6.469334766734391e-05,0.0,0.0,2.231797218322754,0.0,0.0,0.0,0.2625316679477691,4.0,0.0,1.0
832020,293.3170166015625,297.1499938964844,293.1499938964844,0.0039160852320492,-302.22369384765625,295.94586181640625,0.544610321521759,0.050000000745058,0.0458512119948864,294.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52520751953125,0.544610321521759,0.050000000745058,0.0482835359871387,293.40753173828125,297.1499938964844,293.1499938964844,0.0076386621221899,-413.5240173339844,300.0979309082031,0.544610321521759,0.050000000745058,0.0356620550155639,293.1776123046875,297.1499938964844,293.1499938964844,0.0630863755941391,-1708.85302734375,304.14508056640625,0.7164658904075623,0.108334444463253,0.1035728454589843,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.544610321521759,0.050000000745058,0.2290363013744354,290.493896484375,291.1499938964844,274.7726745605469,272.2698059082031,286.2552185058594,294.9961853027344,290.6041564941406,1.0,0.1569125652313232,0.9477245807647704,0.9477245807647704,1.0,1.0,-0.55490642786026,0.240040898323059,0.3148655593395233,0.0806804597377777,0.0,0.0,0.1316456645727157,25.132850646972656,25.0,59.30957794189453,-3593.397705078125,33.43170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,303.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.916015625,18000.0,0.0,0.0,0.0572807602584362,0.0,0.0,0.0,0.0,1.0,0.0009342652629129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094951681792736,0.1321103870868683,-0.0371586978435516,0.0,5.813268944621086e-05,0.0,0.0,5.059603214263916,0.0,0.0,0.0,0.2719536423683166,4.0,0.0,1.0
832080,293.3170166015625,297.1499938964844,293.1499938964844,0.0039160852320492,-302.22369384765625,295.94586181640625,0.544610321521759,0.050000000745058,0.0458512119948864,294.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52520751953125,0.544610321521759,0.050000000745058,0.0482835359871387,293.40753173828125,297.1499938964844,293.1499938964844,0.0076386621221899,-413.5240173339844,300.0979309082031,0.544610321521759,0.050000000745058,0.0356620550155639,293.1776123046875,297.1499938964844,293.1499938964844,0.0630863755941391,-1708.85302734375,304.14508056640625,0.7164658904075623,0.108334444463253,0.1035728454589843,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.544610321521759,0.050000000745058,0.2290363013744354,290.493896484375,291.1499938964844,274.7726745605469,272.2698059082031,286.2552185058594,294.9961853027344,290.6041564941406,1.0,0.1569125652313232,0.9477245807647704,0.9477245807647704,1.0,1.0,-0.55490642786026,0.240040898323059,0.3148655593395233,0.0806804597377777,0.0,0.0,0.1316456645727157,25.132850646972656,25.0,59.30957794189453,-3593.397705078125,33.43170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,303.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.916015625,18000.0,0.0,0.0,0.0572807602584362,0.0,0.0,0.0,0.0,1.0,0.0009342652629129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094951681792736,0.1321103870868683,-0.0371586978435516,0.0,5.813268944621086e-05,0.0,0.0,5.059603214263916,0.0,0.0,0.0,0.2719536423683166,4.0,0.0,1.0
832140,293.3149108886719,297.1499938964844,293.1499938964844,0.003755937796086,-281.7383728027344,296.3693542480469,0.544679582118988,0.050000000745058,0.0458506979048252,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.544679582118988,0.050000000745058,0.0482829958200454,293.40625,297.1499938964844,293.1499938964844,0.0072127403691411,-385.2526550292969,300.24822998046875,0.544679582118988,0.050000000745058,0.035661656409502,293.1752624511719,297.1499938964844,293.1499938964844,0.0579552203416824,-1603.831787109375,304.1549987792969,0.716026782989502,0.108111947774887,0.1033437550067901,293.4224548339844,297.1499938964844,293.1499938964844,0.0004544830298982,-130.4293975830078,291.9296875,0.544679582118988,0.050000000745058,0.22903373837471,291.2837219238281,291.1499938964844,274.75,272.2604675292969,286.2437744140625,294.99249267578125,291.3904724121094,1.0,0.1568551808595657,0.94829660654068,0.94829660654068,1.0,1.0,-0.5546266436576843,0.2399136275053024,0.3147130310535431,0.0806770846247673,0.0,0.0,0.0605969876050949,25.117549896240234,25.0,560.6655883789062,-3509.447021484375,33.39064407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,304.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.001953125,18000.0,0.0,0.0,0.0602986067533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929175391793251,0.1265761703252792,-0.0336586385965347,0.0,6.119541649241e-05,0.0,0.0,4.905094623565674,0.0,0.0,0.0,0.2723017632961273,4.0,0.0,1.0
832200,293.3149108886719,297.1499938964844,293.1499938964844,0.003755937796086,-281.7383728027344,296.3693542480469,0.544679582118988,0.050000000745058,0.0458506979048252,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.241943359375,0.544679582118988,0.050000000745058,0.0482829958200454,293.40625,297.1499938964844,293.1499938964844,0.0072127403691411,-385.2526550292969,300.24822998046875,0.544679582118988,0.050000000745058,0.035661656409502,293.1752624511719,297.1499938964844,293.1499938964844,0.0579552203416824,-1603.831787109375,304.1549987792969,0.716026782989502,0.108111947774887,0.1033437550067901,293.4224548339844,297.1499938964844,293.1499938964844,0.0004544830298982,-130.4293975830078,291.9296875,0.544679582118988,0.050000000745058,0.22903373837471,291.2837219238281,291.1499938964844,274.75,272.2604675292969,286.2437744140625,294.99249267578125,291.3904724121094,1.0,0.1568551808595657,0.94829660654068,0.94829660654068,1.0,1.0,-0.5546266436576843,0.2399136275053024,0.3147130310535431,0.0806770846247673,0.0,0.0,0.0605969876050949,25.117549896240234,25.0,560.6655883789062,-3509.447021484375,33.39064407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,304.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.001953125,18000.0,0.0,0.0,0.0602986067533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929175391793251,0.1265761703252792,-0.0336586385965347,0.0,6.119541649241e-05,0.0,0.0,4.905094623565674,0.0,0.0,0.0,0.2723017632961273,4.0,0.0,1.0
832260,293.31561279296875,297.1499938964844,293.1499938964844,0.0036695734597742,-273.6490783691406,296.44854736328125,0.5446962118148804,0.050000000745058,0.0458505749702453,294.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040283203125,0.5446962118148804,0.050000000745058,0.048282865434885,293.4079895019531,297.1499938964844,293.1499938964844,0.0070298532955348,-375.57470703125,300.225830078125,0.5446962118148804,0.050000000745058,0.0356615595519542,293.1742858886719,297.1499938964844,293.1499938964844,0.0565317124128341,-1575.9635009765625,304.15557861328125,0.7152112126350403,0.1076706051826477,0.102973960340023,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0495910644531,0.5446962118148804,0.050000000745058,0.2290331274271011,291.5096740722656,291.1499938964844,274.7260131835937,272.2499389648437,286.23419189453125,294.99298095703125,291.51904296875,1.0,0.1568012982606887,0.9484124779701232,0.9484124779701232,1.0,1.0,-0.5541818141937256,0.2397100031375885,0.3144717812538147,0.0806314423680305,0.0,0.0,0.0,25.111347198486328,25.0,217.3474578857422,-2867.08154296875,33.34249496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,302.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.7109375,18000.0,0.0,0.0,0.0635158568620681,0.0,0.0,0.0,0.0,1.0,0.001026767771691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544111616909503,0.0920643433928489,-0.0376531817018985,0.0,6.446052429964766e-05,0.0,0.0,3.525562047958374,0.0,0.0,0.0,0.2669306099414825,4.0,0.0,1.0
832320,293.31561279296875,297.1499938964844,293.1499938964844,0.0036695734597742,-273.6490783691406,296.44854736328125,0.5446962118148804,0.050000000745058,0.0458505749702453,294.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040283203125,0.5446962118148804,0.050000000745058,0.048282865434885,293.4079895019531,297.1499938964844,293.1499938964844,0.0070298532955348,-375.57470703125,300.225830078125,0.5446962118148804,0.050000000745058,0.0356615595519542,293.1742858886719,297.1499938964844,293.1499938964844,0.0565317124128341,-1575.9635009765625,304.15557861328125,0.7152112126350403,0.1076706051826477,0.102973960340023,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0495910644531,0.5446962118148804,0.050000000745058,0.2290331274271011,291.5096740722656,291.1499938964844,274.7260131835937,272.2499389648437,286.23419189453125,294.99298095703125,291.51904296875,1.0,0.1568012982606887,0.9484124779701232,0.9484124779701232,1.0,1.0,-0.5541818141937256,0.2397100031375885,0.3144717812538147,0.0806314423680305,0.0,0.0,0.0,25.111347198486328,25.0,217.3474578857422,-2867.08154296875,33.34249496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,302.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.7109375,18000.0,0.0,0.0,0.0635158568620681,0.0,0.0,0.0,0.0,1.0,0.001026767771691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544111616909503,0.0920643433928489,-0.0376531817018985,0.0,6.446052429964766e-05,0.0,0.0,3.525562047958374,0.0,0.0,0.0,0.2669306099414825,4.0,0.0,1.0
832380,293.3133239746094,297.1499938964844,293.1499938964844,0.0037134441081434,-285.5273132324219,295.9870300292969,0.5446898937225342,0.050000000745058,0.0458506233990192,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5446898937225342,0.050000000745058,0.0482829175889492,293.408447265625,297.1499938964844,293.1499938964844,0.0072210882790386,-395.0773315429688,299.9237976074219,0.5446898937225342,0.050000000745058,0.0356615968048572,293.17340087890625,297.1499938964844,293.1499938964844,0.0611750409007072,-1671.9071044921875,304.1453552246094,0.7142015099525452,0.1072360128164291,0.1025334149599075,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.5446898937225342,0.050000000745058,0.2290333658456802,290.8386535644531,291.1499938964844,274.7006530761719,272.2381896972656,286.22247314453125,294.9911193847656,290.4917297363281,1.0,0.156747967004776,0.948528289794922,0.948528289794922,1.0,1.0,-0.5536535382270813,0.2394721508026123,0.314181387424469,0.0805663987994194,0.0,0.0,0.0551104359328746,25.108999252319336,25.0,-1127.7562255859375,-3182.9853515625,33.29011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,298.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17656.48828125,18000.0,0.0,0.0,0.0606136061251163,0.0,0.0,0.0,0.0,1.0,0.0043889549560844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687014162540435,0.118060752749443,-0.0493593402206897,0.0,6.1515107518062e-05,0.0,0.0,4.43479585647583,0.0,0.0,0.0,0.2695030570030212,4.0,0.0,1.0
832440,293.3133239746094,297.1499938964844,293.1499938964844,0.0037134441081434,-285.5273132324219,295.9870300292969,0.5446898937225342,0.050000000745058,0.0458506233990192,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5446898937225342,0.050000000745058,0.0482829175889492,293.408447265625,297.1499938964844,293.1499938964844,0.0072210882790386,-395.0773315429688,299.9237976074219,0.5446898937225342,0.050000000745058,0.0356615968048572,293.17340087890625,297.1499938964844,293.1499938964844,0.0611750409007072,-1671.9071044921875,304.1453552246094,0.7142015099525452,0.1072360128164291,0.1025334149599075,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3540344238281,0.5446898937225342,0.050000000745058,0.2290333658456802,290.8386535644531,291.1499938964844,274.7006530761719,272.2381896972656,286.22247314453125,294.9911193847656,290.4917297363281,1.0,0.156747967004776,0.948528289794922,0.948528289794922,1.0,1.0,-0.5536535382270813,0.2394721508026123,0.314181387424469,0.0805663987994194,0.0,0.0,0.0551104359328746,25.108999252319336,25.0,-1127.7562255859375,-3182.9853515625,33.29011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,298.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17656.48828125,18000.0,0.0,0.0,0.0606136061251163,0.0,0.0,0.0,0.0,1.0,0.0043889549560844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687014162540435,0.118060752749443,-0.0493593402206897,0.0,6.1515107518062e-05,0.0,0.0,4.43479585647583,0.0,0.0,0.0,0.2695030570030212,4.0,0.0,1.0
832500,293.3092956542969,297.1499938964844,293.1499938964844,0.0037754103541374,-291.1324157714844,295.7757873535156,0.5447139143943787,0.050000000745058,0.0458504483103752,294.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.5447139143943787,0.050000000745058,0.0482827275991439,293.40643310546875,297.1499938964844,293.1499938964844,0.0072599998675286,-397.9942321777344,299.7826843261719,0.5447139143943787,0.050000000745058,0.0356614589691162,293.172119140625,297.1499938964844,293.1499938964844,0.0616768226027488,-1682.1162109375,304.1455078125,0.7139561176300049,0.1071851626038551,0.1024151295423507,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.5447139143943787,0.050000000745058,0.2290324717760086,290.5244445800781,291.1499938964844,274.6875,272.2318420410156,286.2145080566406,294.98681640625,290.6900939941406,1.0,0.1567233204841613,0.9485862255096436,0.9485862255096436,1.0,1.0,-0.5535098314285278,0.2394036799669265,0.3141061663627624,0.0805585384368896,0.0,0.0,0.134945809841156,25.10340118408203,25.0,189.13214111328125,-3666.721923828125,33.27121353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,303.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.693359375,18000.0,0.0,0.0,0.0576248951256275,0.0,0.0,0.0,0.0,1.0,0.0001454512675991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001835018396377,0.1342570036649704,-0.0340735055506229,0.0,5.848194268764928e-05,0.0,0.0,5.158345699310303,0.0,0.0,0.0,0.2724627554416656,4.0,0.0,1.0
832560,293.30767822265625,297.1499938964844,293.1499938964844,0.0036947191692888,-280.1068725585937,296.0290832519531,0.5447602868080139,0.050000000745058,0.0458501018583774,294.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189453125,0.5447602868080139,0.050000000745058,0.048282366245985,293.4053039550781,297.1499938964844,293.1499938964844,0.0070385495200753,-382.25390625,299.8853759765625,0.5447602868080139,0.050000000745058,0.0356611907482147,293.1708068847656,297.1499938964844,293.1499938964844,0.0587672367691993,-1622.3148193359375,304.1515808105469,0.7139502763748169,0.1071668267250061,0.1023908257484436,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5447602868080139,0.050000000745058,0.2290307581424713,290.9746398925781,291.1499938964844,274.67401123046875,272.2252197265625,286.2073059082031,294.9837646484375,291.1661071777344,1.0,0.1567014306783676,0.9487590193748474,0.9487590193748474,1.0,1.0,-0.55347740650177,0.2393832206726074,0.314094215631485,0.0805762112140655,0.0,0.0,0.10238728672266,25.094282150268555,25.0,591.3278198242188,-3729.360107421875,33.259552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,304.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.638671875,18000.0,0.0,0.0,0.0590159185230731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066399291157722,0.1402755677700042,-0.033635638654232,0.0,5.989365672576241e-05,0.0,0.0,5.44758939743042,0.0,0.0,0.0,0.2738566100597381,4.0,0.0,1.0
832620,293.30780029296875,297.1499938964844,293.1499938964844,0.0035691941156983,-266.7522888183594,296.27587890625,0.5448160767555237,0.050000000745058,0.0458496883511543,294.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464111328125,0.5448160767555237,0.050000000745058,0.0482819303870201,293.4056091308594,297.1499938964844,293.1499938964844,0.0067738573998212,-365.80865478515625,299.95623779296875,0.5448160767555237,0.050000000745058,0.035660870373249,293.169189453125,297.1499938964844,293.1499938964844,0.0561419129371643,-1569.5328369140625,304.1551818847656,0.7137008905410767,0.1069673523306846,0.1022562906146049,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.5448160767555237,0.050000000745058,0.2290286868810653,291.46173095703125,291.1499938964844,274.64599609375,272.2110290527344,286.1949768066406,294.9823608398437,291.49249267578125,1.0,0.1566616892814636,0.9491045475006104,0.9491045475006104,1.0,1.0,-0.5533121228218079,0.2393010705709457,0.3140110671520233,0.0805898830294609,0.0,0.0,0.0197430569678545,25.082538604736328,25.0,355.8088684082031,-3263.2109375,33.23281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,303.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.86328125,18000.0,0.0,0.0,0.062689334154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775312408804893,0.111118771135807,-0.0335875339806079,0.0,6.362170825013891e-05,0.0,0.0,4.27736234664917,0.0,0.0,0.0,0.2702054381370544,4.0,0.0,1.0
832680,293.30780029296875,297.1499938964844,293.1499938964844,0.0035691941156983,-266.7522888183594,296.27587890625,0.5448160767555237,0.050000000745058,0.0458496883511543,294.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464111328125,0.5448160767555237,0.050000000745058,0.0482819303870201,293.4056091308594,297.1499938964844,293.1499938964844,0.0067738573998212,-365.80865478515625,299.95623779296875,0.5448160767555237,0.050000000745058,0.035660870373249,293.169189453125,297.1499938964844,293.1499938964844,0.0561419129371643,-1569.5328369140625,304.1551818847656,0.7137008905410767,0.1069673523306846,0.1022562906146049,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.5448160767555237,0.050000000745058,0.2290286868810653,291.46173095703125,291.1499938964844,274.64599609375,272.2110290527344,286.1949768066406,294.9823608398437,291.49249267578125,1.0,0.1566616892814636,0.9491045475006104,0.9491045475006104,1.0,1.0,-0.5533121228218079,0.2393010705709457,0.3140110671520233,0.0805898830294609,0.0,0.0,0.0197430569678545,25.082538604736328,25.0,355.8088684082031,-3263.2109375,33.23281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,303.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.86328125,18000.0,0.0,0.0,0.062689334154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775312408804893,0.111118771135807,-0.0335875339806079,0.0,6.362170825013891e-05,0.0,0.0,4.27736234664917,0.0,0.0,0.0,0.2702054381370544,4.0,0.0,1.0
832740,293.3077392578125,297.1499938964844,293.1499938964844,0.0035225860774517,-264.4568786621094,296.203125,0.5448199510574341,0.050000000745058,0.0458496622741222,294.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.5448199510574341,0.050000000745058,0.0482819005846977,293.4065856933594,297.1499938964844,293.1499938964844,0.0067035048268735,-364.42877197265625,299.8564758300781,0.5448199510574341,0.050000000745058,0.0356608480215072,293.1684265136719,297.1499938964844,293.1499938964844,0.0565335750579834,-1578.2987060546875,304.1525573730469,0.7130264639854431,0.1066372767090797,0.1019630953669548,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63043212890625,0.5448199510574341,0.050000000745058,0.2290285527706146,291.4306030273437,291.1499938964844,274.6166687011719,272.19561767578125,286.181640625,294.980712890625,291.2503662109375,1.0,0.1566230505704879,0.949450135231018,0.949450135231018,1.0,1.0,-0.5529600381851196,0.2391424030065536,0.3138176202774048,0.0805613994598388,0.0,0.0,0.0,25.079524993896484,25.0,-886.3099975585938,-0.0,33.19660568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,298.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.794921875,18000.0,0.0,0.0,0.0644453018903732,0.0,0.0,0.0,0.0,1.0,0.0076349196024239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000427224964369,0.0605055838823318,-0.0600783601403236,0.0,6.540379399666563e-05,0.0,0.0,2.262817144393921,0.0,0.0,0.0,0.2623581290245056,4.0,0.0,1.0
832800,293.3077392578125,297.1499938964844,293.1499938964844,0.0035225860774517,-264.4568786621094,296.203125,0.5448199510574341,0.050000000745058,0.0458496622741222,294.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.5448199510574341,0.050000000745058,0.0482819005846977,293.4065856933594,297.1499938964844,293.1499938964844,0.0067035048268735,-364.42877197265625,299.8564758300781,0.5448199510574341,0.050000000745058,0.0356608480215072,293.1684265136719,297.1499938964844,293.1499938964844,0.0565335750579834,-1578.2987060546875,304.1525573730469,0.7130264639854431,0.1066372767090797,0.1019630953669548,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63043212890625,0.5448199510574341,0.050000000745058,0.2290285527706146,291.4306030273437,291.1499938964844,274.6166687011719,272.19561767578125,286.181640625,294.980712890625,291.2503662109375,1.0,0.1566230505704879,0.949450135231018,0.949450135231018,1.0,1.0,-0.5529600381851196,0.2391424030065536,0.3138176202774048,0.0805613994598388,0.0,0.0,0.0,25.079524993896484,25.0,-886.3099975585938,-0.0,33.19660568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,298.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.794921875,18000.0,0.0,0.0,0.0644453018903732,0.0,0.0,0.0,0.0,1.0,0.0076349196024239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000427224964369,0.0605055838823318,-0.0600783601403236,0.0,6.540379399666563e-05,0.0,0.0,2.262817144393921,0.0,0.0,0.0,0.2623581290245056,4.0,0.0,1.0
832860,293.30010986328125,297.1499938964844,293.1499938964844,0.0036455830559134,-281.1102294921875,295.61541748046875,0.5448687076568604,0.050000000745058,0.0458493009209632,294.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.5448687076568604,0.050000000745058,0.0482815206050872,293.4019470214844,297.1499938964844,293.1499938964844,0.0069206324405968,-383.7874145507813,299.4777526855469,0.5448687076568604,0.050000000745058,0.0356605648994445,293.166015625,297.1499938964844,293.1499938964844,0.0609595216810703,-1668.5924072265625,304.1452941894531,0.7127987146377563,0.1066558882594108,0.1018424853682518,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5467224121094,0.5448687076568604,0.050000000745058,0.2290267497301101,290.5468139648437,291.1499938964844,274.58599853515625,272.17901611328125,286.1630249023437,294.97222900390625,290.7294006347656,1.0,0.1565883159637451,0.9510855078697203,0.9510855078697203,1.0,1.0,-0.5528118014335632,0.2390911728143692,0.3137206137180328,0.0805931389331817,0.0,0.0,0.1356448084115982,25.069223403930664,25.0,236.5095977783203,-3701.1044921875,33.17287063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,303.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.125,18000.0,0.0,0.0,0.0582007393240928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024276316165924,0.1358876973390579,-0.0334600657224655,0.0,5.90663512411993e-05,0.0,0.0,5.226664066314697,0.0,0.0,0.0,0.27283376455307,4.0,0.0,1.0
832920,293.30010986328125,297.1499938964844,293.1499938964844,0.0036455830559134,-281.1102294921875,295.61541748046875,0.5448687076568604,0.050000000745058,0.0458493009209632,294.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.5448687076568604,0.050000000745058,0.0482815206050872,293.4019470214844,297.1499938964844,293.1499938964844,0.0069206324405968,-383.7874145507813,299.4777526855469,0.5448687076568604,0.050000000745058,0.0356605648994445,293.166015625,297.1499938964844,293.1499938964844,0.0609595216810703,-1668.5924072265625,304.1452941894531,0.7127987146377563,0.1066558882594108,0.1018424853682518,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5467224121094,0.5448687076568604,0.050000000745058,0.2290267497301101,290.5468139648437,291.1499938964844,274.58599853515625,272.17901611328125,286.1630249023437,294.97222900390625,290.7294006347656,1.0,0.1565883159637451,0.9510855078697203,0.9510855078697203,1.0,1.0,-0.5528118014335632,0.2390911728143692,0.3137206137180328,0.0805931389331817,0.0,0.0,0.1356448084115982,25.069223403930664,25.0,236.5095977783203,-3701.1044921875,33.17287063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,303.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.125,18000.0,0.0,0.0,0.0582007393240928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024276316165924,0.1358876973390579,-0.0334600657224655,0.0,5.90663512411993e-05,0.0,0.0,5.226664066314697,0.0,0.0,0.0,0.27283376455307,4.0,0.0,1.0
832980,293.2972106933594,297.1499938964844,293.1499938964844,0.0034960096236318,-262.5179138183594,296.0595397949219,0.5449920296669006,0.050000000745058,0.0458483844995498,294.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5449920296669006,0.050000000745058,0.0482805557548999,293.3988647460937,297.1499938964844,293.1499938964844,0.0065700504928827,-358.8570861816406,299.6673583984375,0.5449920296669006,0.050000000745058,0.0356598533689975,293.1630554199219,297.1499938964844,293.1499938964844,0.0566462315618991,-1580.115234375,304.1537170410156,0.7134301066398621,0.1068506091833114,0.1020566597580909,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5449920296669006,0.050000000745058,0.2290221750736236,291.3231506347656,291.1499938964844,274.5539855957031,272.1611633300781,286.1456604003906,294.96600341796875,291.4085693359375,1.0,0.1565655916929245,0.9527208805084229,0.9527208805084229,1.0,1.0,-0.5530602335929871,0.2392059713602066,0.3138542473316192,0.0807076320052146,0.0,0.0,0.0554875396192073,25.047372817993164,25.0,514.7957763671875,-3477.878662109375,33.17583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,304.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.37890625,18000.0,0.0,0.0,0.0616411790251731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905608683824539,0.1242168918251991,-0.0336560159921646,0.0,6.255796324694529e-05,0.0,0.0,4.810542106628418,0.0,0.0,0.0,0.2720296382904053,4.0,0.0,1.0
833040,293.2972106933594,297.1499938964844,293.1499938964844,0.0034960096236318,-262.5179138183594,296.0595397949219,0.5449920296669006,0.050000000745058,0.0458483844995498,294.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5449920296669006,0.050000000745058,0.0482805557548999,293.3988647460937,297.1499938964844,293.1499938964844,0.0065700504928827,-358.8570861816406,299.6673583984375,0.5449920296669006,0.050000000745058,0.0356598533689975,293.1630554199219,297.1499938964844,293.1499938964844,0.0566462315618991,-1580.115234375,304.1537170410156,0.7134301066398621,0.1068506091833114,0.1020566597580909,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5449920296669006,0.050000000745058,0.2290221750736236,291.3231506347656,291.1499938964844,274.5539855957031,272.1611633300781,286.1456604003906,294.96600341796875,291.4085693359375,1.0,0.1565655916929245,0.9527208805084229,0.9527208805084229,1.0,1.0,-0.5530602335929871,0.2392059713602066,0.3138542473316192,0.0807076320052146,0.0,0.0,0.0554875396192073,25.047372817993164,25.0,514.7957763671875,-3477.878662109375,33.17583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,304.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.37890625,18000.0,0.0,0.0,0.0616411790251731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905608683824539,0.1242168918251991,-0.0336560159921646,0.0,6.255796324694529e-05,0.0,0.0,4.810542106628418,0.0,0.0,0.0,0.2720296382904053,4.0,0.0,1.0
833100,293.2972412109375,297.1499938964844,293.1499938964844,0.0034531555138528,-258.35894775390625,296.11895751953125,0.545019805431366,0.050000000745058,0.0458481796085834,294.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.545019805431366,0.050000000745058,0.0482803396880626,293.39898681640625,297.1499938964844,293.1499938964844,0.0064837476238608,-353.8023986816406,299.6717529296875,0.545019805431366,0.050000000745058,0.0356596931815147,293.162353515625,297.1499938964844,293.1499938964844,0.0560100860893726,-1567.352294921875,304.1541748046875,0.713489294052124,0.1068228483200073,0.1020692512392997,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.545019805431366,0.050000000745058,0.2290211468935012,291.4569091796875,291.1499938964844,274.5375061035156,272.1517944335937,286.13775634765625,294.9648742675781,291.4844665527344,1.0,0.1565559953451156,0.9535385966300964,0.9535385966300964,1.0,1.0,-0.5530734658241272,0.2392176240682602,0.3138558268547058,0.0807400718331337,0.0,0.0,0.0208751149475574,25.042240142822266,25.0,338.370849609375,-3269.88525390625,33.17224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,303.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.4375,18000.0,0.0,0.0,0.0633342862129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776304528117179,0.111217126250267,-0.0335866808891296,0.0,6.427624612115324e-05,0.0,0.0,4.281050682067871,0.0,0.0,0.0,0.2702179849147796,4.0,0.0,1.0
