time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833160,293.2972717285156,297.1499938964844,293.1499938964844,0.0034267732407897,-256.1566162109375,296.1189880371094,0.5450279116630554,0.050000000745058,0.0458481200039386,294.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5450279116630554,0.050000000745058,0.0482802763581275,293.3994140625,297.1499938964844,293.1499938964844,0.0064276289194822,-351.03472900390625,299.6425170898437,0.5450279116630554,0.050000000745058,0.0356596484780311,293.1619567871094,297.1499938964844,293.1499938964844,0.0557856559753418,-1563.0152587890625,304.15380859375,0.7133810520172119,0.1067471429705619,0.1020186990499496,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5450279116630554,0.050000000745058,0.2290208488702774,291.4964599609375,291.1499938964844,274.5206604003906,272.1421203613281,286.1302185058594,294.9638061523437,291.5023803710937,1.0,0.1565464287996292,0.9530630111694336,0.9530630111694336,1.0,1.0,-0.5530122518539429,0.2391789406538009,0.3138332962989807,0.0807356983423233,0.0,0.0,0.0,25.04036903381348,25.0,181.0189819335937,-2847.102783203125,33.164695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,302.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.681640625,18000.0,0.0,0.0,0.0647374466061592,0.0,0.0,0.0,0.0,1.0,0.0011255816789343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529934950172901,0.0910033360123634,-0.0380098409950733,0.0,6.570027471752837e-05,0.0,0.0,3.482909917831421,0.0,0.0,0.0,0.266785979270935,4.0,0.0,1.0
833220,293.2944641113281,297.1499938964844,293.1499938964844,0.00346898031421,-267.5433654785156,295.6367492675781,0.5450300574302673,0.050000000745058,0.0458481013774871,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.5450300574302673,0.050000000745058,0.0482802614569664,293.3988342285156,297.1499938964844,293.1499938964844,0.0065907700918614,-369.4028930664063,299.3092041015625,0.5450300574302673,0.050000000745058,0.0356596373021602,293.1610717773437,297.1499938964844,293.1499938964844,0.0607500374317169,-1664.7003173828125,304.1436462402344,0.7130439281463623,0.1066234931349754,0.1018724665045738,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.5450300574302673,0.050000000745058,0.2290207743644714,290.80731201171875,291.1499938964844,274.4859924316406,272.121826171875,286.1137084960937,294.9595947265625,290.4687805175781,1.0,0.1565273404121399,0.9521118998527528,0.9521118998527528,1.0,1.0,-0.5528365969657898,0.2390783876180648,0.3137581944465637,0.0807089731097221,0.0,0.0,0.0616686157882213,25.03891944885254,25.0,-1045.240478515625,-3227.2294921875,33.14670944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,299.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17727.732421875,18000.0,0.0,0.0,0.0615725219249725,0.0,0.0,0.0,0.0,1.0,0.0040339929983019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707572698593139,0.1189450174570083,-0.0481877550482749,0.0,6.248828140087426e-05,0.0,0.0,4.489401340484619,0.0,0.0,0.0,0.2688918709754944,4.0,0.0,1.0
833280,293.2944641113281,297.1499938964844,293.1499938964844,0.00346898031421,-267.5433654785156,295.6367492675781,0.5450300574302673,0.050000000745058,0.0458481013774871,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.5450300574302673,0.050000000745058,0.0482802614569664,293.3988342285156,297.1499938964844,293.1499938964844,0.0065907700918614,-369.4028930664063,299.3092041015625,0.5450300574302673,0.050000000745058,0.0356596373021602,293.1610717773437,297.1499938964844,293.1499938964844,0.0607500374317169,-1664.7003173828125,304.1436462402344,0.7130439281463623,0.1066234931349754,0.1018724665045738,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.5450300574302673,0.050000000745058,0.2290207743644714,290.80731201171875,291.1499938964844,274.4859924316406,272.121826171875,286.1137084960937,294.9595947265625,290.4687805175781,1.0,0.1565273404121399,0.9521118998527528,0.9521118998527528,1.0,1.0,-0.5528365969657898,0.2390783876180648,0.3137581944465637,0.0807089731097221,0.0,0.0,0.0616686157882213,25.03891944885254,25.0,-1045.240478515625,-3227.2294921875,33.14670944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,299.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17727.732421875,18000.0,0.0,0.0,0.0615725219249725,0.0,0.0,0.0,0.0,1.0,0.0040339929983019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707572698593139,0.1189450174570083,-0.0481877550482749,0.0,6.248828140087426e-05,0.0,0.0,4.489401340484619,0.0,0.0,0.0,0.2688918709754944,4.0,0.0,1.0
833340,293.288330078125,297.1499938964844,293.1499938964844,0.003456971142441,-262.55792236328125,295.71343994140625,0.5451140403747559,0.050000000745058,0.0458474829792976,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5451140403747559,0.050000000745058,0.0482796058058738,293.3944396972656,297.1499938964844,293.1499938964844,0.0064341090619564,-357.0166931152344,299.29705810546875,0.5451140403747559,0.050000000745058,0.0356591530144214,293.15838623046875,297.1499938964844,293.1499938964844,0.0584375821053981,-1616.4744873046875,304.1502380371094,0.713523805141449,0.1068844124674797,0.1020401120185852,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5451140403747559,0.050000000745058,0.2290176600217819,290.97955322265625,291.1499938964844,274.45001220703125,272.1003112792969,286.0939025878906,294.9501342773437,291.1627502441406,1.0,0.1565149277448654,0.951160728931427,0.951160728931427,1.0,1.0,-0.553031861782074,0.2391342967748642,0.3138975501060486,0.0807555317878723,0.0,0.0,0.1041645109653472,25.024232864379883,25.0,575.762939453125,-3749.330078125,33.15138626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,304.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.326171875,18000.0,0.0,0.0,0.0603708550333976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072550788521766,0.1408994048833847,-0.0336443185806274,0.0,6.126874359324574e-05,0.0,0.0,5.47498893737793,0.0,0.0,0.0,0.2739745676517486,4.0,0.0,1.0
833400,293.288330078125,297.1499938964844,293.1499938964844,0.003456971142441,-262.55792236328125,295.71343994140625,0.5451140403747559,0.050000000745058,0.0458474829792976,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5451140403747559,0.050000000745058,0.0482796058058738,293.3944396972656,297.1499938964844,293.1499938964844,0.0064341090619564,-357.0166931152344,299.29705810546875,0.5451140403747559,0.050000000745058,0.0356591530144214,293.15838623046875,297.1499938964844,293.1499938964844,0.0584375821053981,-1616.4744873046875,304.1502380371094,0.713523805141449,0.1068844124674797,0.1020401120185852,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5451140403747559,0.050000000745058,0.2290176600217819,290.97955322265625,291.1499938964844,274.45001220703125,272.1003112792969,286.0939025878906,294.9501342773437,291.1627502441406,1.0,0.1565149277448654,0.951160728931427,0.951160728931427,1.0,1.0,-0.553031861782074,0.2391342967748642,0.3138975501060486,0.0807555317878723,0.0,0.0,0.1041645109653472,25.024232864379883,25.0,575.762939453125,-3749.330078125,33.15138626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,304.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.326171875,18000.0,0.0,0.0,0.0603708550333976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072550788521766,0.1408994048833847,-0.0336443185806274,0.0,6.126874359324574e-05,0.0,0.0,5.47498893737793,0.0,0.0,0.0,0.2739745676517486,4.0,0.0,1.0
833460,293.2884826660156,297.1499938964844,293.1499938964844,0.0033445085864514,-250.5384826660156,295.9624328613281,0.5451741218566895,0.050000000745058,0.0458470359444618,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5451741218566895,0.050000000745058,0.0482791364192962,293.3946228027344,297.1499938964844,293.1499938964844,0.0062078475020825,-342.0544128417969,299.3843688964844,0.5451741218566895,0.050000000745058,0.0356588065624237,293.1570129394531,297.1499938964844,293.1499938964844,0.0561938285827636,-1570.8609619140625,304.15362548828125,0.7139185667037964,0.1069566458463668,0.1021830439567565,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5451741218566895,0.050000000745058,0.229015439748764,291.4417419433594,291.1499938964844,274.41265869140625,272.0775756835937,286.0765991210937,294.9472045898437,291.47039794921875,1.0,0.1565087735652923,0.951503038406372,0.951503038406372,1.0,1.0,-0.553199291229248,0.2392013221979141,0.3139979541301727,0.0808128789067268,0.0,0.0,0.0261858515441417,25.01398658752441,25.0,340.0587158203125,-3300.9453125,33.157588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,303.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.013671875,18000.0,0.0,0.0,0.0639897510409355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791521668434143,0.1127480044960975,-0.0335958413779735,0.0,6.494146509794518e-05,0.0,0.0,4.343219757080078,0.0,0.0,0.0,0.2704428434371948,4.0,0.0,1.0
833520,293.2884826660156,297.1499938964844,293.1499938964844,0.0033445085864514,-250.5384826660156,295.9624328613281,0.5451741218566895,0.050000000745058,0.0458470359444618,294.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5451741218566895,0.050000000745058,0.0482791364192962,293.3946228027344,297.1499938964844,293.1499938964844,0.0062078475020825,-342.0544128417969,299.3843688964844,0.5451741218566895,0.050000000745058,0.0356588065624237,293.1570129394531,297.1499938964844,293.1499938964844,0.0561938285827636,-1570.8609619140625,304.15362548828125,0.7139185667037964,0.1069566458463668,0.1021830439567565,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5451741218566895,0.050000000745058,0.229015439748764,291.4417419433594,291.1499938964844,274.41265869140625,272.0775756835937,286.0765991210937,294.9472045898437,291.47039794921875,1.0,0.1565087735652923,0.951503038406372,0.951503038406372,1.0,1.0,-0.553199291229248,0.2392013221979141,0.3139979541301727,0.0808128789067268,0.0,0.0,0.0261858515441417,25.01398658752441,25.0,340.0587158203125,-3300.9453125,33.157588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,303.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.013671875,18000.0,0.0,0.0,0.0639897510409355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791521668434143,0.1127480044960975,-0.0335958413779735,0.0,6.494146509794518e-05,0.0,0.0,4.343219757080078,0.0,0.0,0.0,0.2704428434371948,4.0,0.0,1.0
833580,293.2888488769531,297.1499938964844,293.1499938964844,0.0032988681923598,-247.38731384277344,295.9281005859375,0.545166552066803,0.050000000745058,0.0458470918238163,294.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.545166552066803,0.050000000745058,0.048279196023941,293.3960876464844,297.1499938964844,293.1499938964844,0.006120485253632,-338.4632568359375,299.3054504394531,0.545166552066803,0.050000000745058,0.0356588475406169,293.1566772460937,297.1499938964844,293.1499938964844,0.0562386251986026,-1572.116455078125,304.1522521972656,0.7137253284454346,0.1068464368581771,0.1021027788519859,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.545166552066803,0.050000000745058,0.2290157228708267,291.4627685546875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9449462890625,291.3747253417969,1.0,0.1565017104148864,0.9518453478813172,0.9518453478813172,1.0,1.0,-0.553103506565094,0.2391625493764877,0.3139409720897674,0.0808085724711418,0.0,0.0,0.0,25.01486015319824,25.0,-539.859375,-239.44268798828125,33.14933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,298.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.865234375,18000.0,0.0,0.0,0.0661642402410507,0.0,0.0,0.0,0.0,1.0,0.0066592972725629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002133646979928,0.0594772398471832,-0.0573435947299003,0.0,6.714829214615747e-05,0.0,0.0,2.2317891120910645,0.0,0.0,0.0,0.2625530362129211,4.0,0.0,1.0
833640,293.2888488769531,297.1499938964844,293.1499938964844,0.0032988681923598,-247.38731384277344,295.9281005859375,0.545166552066803,0.050000000745058,0.0458470918238163,294.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.545166552066803,0.050000000745058,0.048279196023941,293.3960876464844,297.1499938964844,293.1499938964844,0.006120485253632,-338.4632568359375,299.3054504394531,0.545166552066803,0.050000000745058,0.0356588475406169,293.1566772460937,297.1499938964844,293.1499938964844,0.0562386251986026,-1572.116455078125,304.1522521972656,0.7137253284454346,0.1068464368581771,0.1021027788519859,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.545166552066803,0.050000000745058,0.2290157228708267,291.4627685546875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586242675781,294.9449462890625,291.3747253417969,1.0,0.1565017104148864,0.9518453478813172,0.9518453478813172,1.0,1.0,-0.553103506565094,0.2391625493764877,0.3139409720897674,0.0808085724711418,0.0,0.0,0.0,25.01486015319824,25.0,-539.859375,-239.44268798828125,33.14933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83642578125,298.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.865234375,18000.0,0.0,0.0,0.0661642402410507,0.0,0.0,0.0,0.0,1.0,0.0066592972725629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002133646979928,0.0594772398471832,-0.0573435947299003,0.0,6.714829214615747e-05,0.0,0.0,2.2317891120910645,0.0,0.0,0.0,0.2625530362129211,4.0,0.0,1.0
833700,293.2870483398437,297.1499938964844,293.1499938964844,0.0033331827726215,-255.8836975097656,295.5822448730469,0.545161783695221,0.050000000745058,0.0458471290767192,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.545161783695221,0.050000000745058,0.048279233276844,293.3956604003906,297.1499938964844,293.1499938964844,0.0062474906444549,-352.30133056640625,299.0707397460937,0.545161783695221,0.050000000745058,0.0356588773429393,293.1563415527344,297.1499938964844,293.1499938964844,0.0600160956382751,-1649.271484375,304.1448669433594,0.7136146426200867,0.1068246066570282,0.1020570769906044,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.545161783695221,0.050000000745058,0.229015901684761,290.95953369140625,291.1499938964844,274.3541564941406,272.0411376953125,286.04852294921875,294.9425354003906,290.5911560058594,1.0,0.1564978510141372,0.952016532421112,0.952016532421112,1.0,1.0,-0.5530489683151245,0.2391416132450103,0.3139073550701141,0.0808022767305374,0.0,0.0,0.0389888063073158,25.01539421081543,25.0,-1328.79296875,-2755.931640625,33.14468002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188659667969,298.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17694.00390625,18000.0,0.0,0.0,0.0637650564312934,0.0,0.0,0.0,0.0,1.0,0.0059799402952194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0457122549414634,0.1005050167441368,-0.0547927618026733,0.0,6.471342931035906e-05,0.0,0.0,3.740931987762451,0.0,0.0,0.0,0.2681630551815033,4.0,0.0,1.0
833760,293.2828369140625,297.1499938964844,293.1499938964844,0.0034158364869654,-264.7374572753906,295.2672119140625,0.5451813340187073,0.050000000745058,0.0458469837903976,294.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242004394531,0.5451813340187073,0.050000000745058,0.0482790805399417,293.3932189941406,297.1499938964844,293.1499938964844,0.0063385036773979,-359.9556884765625,298.8537902832031,0.5451813340187073,0.050000000745058,0.0356587655842304,293.15533447265625,297.1499938964844,293.1499938964844,0.0617256462574005,-1684.0428466796875,304.1429443359375,0.7137312293052673,0.1069424152374267,0.1020984053611755,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242004394531,0.5451813340187073,0.050000000745058,0.2290151715278625,290.4947814941406,291.1499938964844,274.3340148925781,272.02838134765625,286.0367126464844,294.9373474121094,290.6054382324219,1.0,0.1564952433109283,0.9521870613098145,0.9521870613098145,1.0,1.0,-0.553097128868103,0.239164337515831,0.3139328062534332,0.0808156430721283,0.0,0.0,0.1349784582853317,25.01193618774414,25.0,45.203216552734375,-3633.981689453125,33.145992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640197753906,303.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.771484375,18000.0,0.0,0.0,0.0598940812051296,0.0,0.0,0.0,0.0,1.0,0.0005460841930471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964469611644744,0.1321285963058471,-0.0356816314160823,0.0,6.078487785998732e-05,0.0,0.0,5.064383029937744,0.0,0.0,0.0,0.2720456719398498,4.0,0.0,1.0
833820,293.2801513671875,297.1499938964844,293.1499938964844,0.0032894425094127,-247.946533203125,295.7194519042969,0.5452749729156494,0.050000000745058,0.0458462908864021,294.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5452749729156494,0.050000000745058,0.0482783503830432,293.3907165527344,297.1499938964844,293.1499938964844,0.0060344985686242,-336.3088684082031,299.06988525390625,0.5452749729156494,0.050000000745058,0.0356582254171371,293.153076171875,297.1499938964844,293.1499938964844,0.057357657700777,-1593.8419189453125,304.1523132324219,0.7145551443099976,0.1072700843214988,0.1024131998419761,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5452749729156494,0.050000000745058,0.2290117144584655,291.2482604980469,291.1499938964844,274.29266357421875,272.0019226074219,286.0150451660156,294.9302673339844,291.34991455078125,1.0,0.1564971059560775,0.952528178691864,0.952528178691864,1.0,1.0,-0.5534684062004089,0.239326000213623,0.3141424357891083,0.0808963477611541,0.0,0.0,0.0708593130111694,24.99643898010254,25.0,529.3971557617188,-3576.871337890625,33.16654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,304.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.095703125,18000.0,0.0,0.0,0.0628305524587631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958589762449264,0.1295316517353058,-0.033672671765089,0.0,6.376502278726548e-05,0.0,0.0,5.026425838470459,0.0,0.0,0.0,0.2727385759353637,4.0,0.0,1.0
833880,293.2801513671875,297.1499938964844,293.1499938964844,0.0032894425094127,-247.946533203125,295.7194519042969,0.5452749729156494,0.050000000745058,0.0458462908864021,294.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5452749729156494,0.050000000745058,0.0482783503830432,293.3907165527344,297.1499938964844,293.1499938964844,0.0060344985686242,-336.3088684082031,299.06988525390625,0.5452749729156494,0.050000000745058,0.0356582254171371,293.153076171875,297.1499938964844,293.1499938964844,0.057357657700777,-1593.8419189453125,304.1523132324219,0.7145551443099976,0.1072700843214988,0.1024131998419761,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5452749729156494,0.050000000745058,0.2290117144584655,291.2482604980469,291.1499938964844,274.29266357421875,272.0019226074219,286.0150451660156,294.9302673339844,291.34991455078125,1.0,0.1564971059560775,0.952528178691864,0.952528178691864,1.0,1.0,-0.5534684062004089,0.239326000213623,0.3141424357891083,0.0808963477611541,0.0,0.0,0.0708593130111694,24.99643898010254,25.0,529.3971557617188,-3576.871337890625,33.16654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,304.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.095703125,18000.0,0.0,0.0,0.0628305524587631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958589762449264,0.1295316517353058,-0.033672671765089,0.0,6.376502278726548e-05,0.0,0.0,5.026425838470459,0.0,0.0,0.0,0.2727385759353637,4.0,0.0,1.0
833940,293.28076171875,297.1499938964844,293.1499938964844,0.0032179963309317,-241.1234588623047,295.8143005371094,0.5452995896339417,0.050000000745058,0.0458461083471775,294.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.5452995896339417,0.050000000745058,0.048278160393238,293.3917236328125,297.1499938964844,293.1499938964844,0.0058926437050104,-327.7513122558594,299.0704650878906,0.5452995896339417,0.050000000745058,0.0356580838561058,293.15240478515625,297.1499938964844,293.1499938964844,0.0564139410853385,-1574.69287109375,304.1529846191406,0.7148429155349731,0.107328861951828,0.1025277003645896,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.5452995896339417,0.050000000745058,0.2290108054876327,291.4632263183594,291.1499938964844,274.25,271.9742431640625,285.9949645996094,294.9276123046875,291.4720153808594,1.0,0.1565012484788894,0.9528692960739136,0.9528692960739136,1.0,1.0,-0.5536041855812073,0.239392951130867,0.3142112195491791,0.080919936299324,0.0,0.0,0.0097948713228106,24.99252319335937,25.0,212.94403076171875,-3211.950927734375,33.175716400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,302.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.423828125,18000.0,0.0,0.0,0.0659823268651962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732024684548378,0.1067461371421814,-0.0335436686873436,0.0,6.696367199765518e-05,0.0,0.0,4.096845626831055,0.0,0.0,0.0,0.2695094645023346,4.0,0.0,1.0
834000,293.28076171875,297.1499938964844,293.1499938964844,0.0032179963309317,-241.1234588623047,295.8143005371094,0.5452995896339417,0.050000000745058,0.0458461083471775,294.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.5452995896339417,0.050000000745058,0.048278160393238,293.3917236328125,297.1499938964844,293.1499938964844,0.0058926437050104,-327.7513122558594,299.0704650878906,0.5452995896339417,0.050000000745058,0.0356580838561058,293.15240478515625,297.1499938964844,293.1499938964844,0.0564139410853385,-1574.69287109375,304.1529846191406,0.7148429155349731,0.107328861951828,0.1025277003645896,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.5452995896339417,0.050000000745058,0.2290108054876327,291.4632263183594,291.1499938964844,274.25,271.9742431640625,285.9949645996094,294.9276123046875,291.4720153808594,1.0,0.1565012484788894,0.9528692960739136,0.9528692960739136,1.0,1.0,-0.5536041855812073,0.239392951130867,0.3142112195491791,0.080919936299324,0.0,0.0,0.0097948713228106,24.99252319335937,25.0,212.94403076171875,-3211.950927734375,33.175716400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,302.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.423828125,18000.0,0.0,0.0,0.0659823268651962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732024684548378,0.1067461371421814,-0.0335436686873436,0.0,6.696367199765518e-05,0.0,0.0,4.096845626831055,0.0,0.0,0.0,0.2695094645023346,4.0,0.0,1.0
834060,293.280029296875,297.1499938964844,293.1499938964844,0.003196632489562,-242.7498779296875,295.6195373535156,0.5452885627746582,0.050000000745058,0.045846190303564,294.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5452885627746582,0.050000000745058,0.0482782460749149,293.3923645019531,297.1499938964844,293.1499938964844,0.0058886520564556,-331.9478454589844,298.892822265625,0.5452885627746582,0.050000000745058,0.0356581471860408,293.1521301269531,297.1499938964844,293.1499938964844,0.0585369318723678,-1618.0513916015625,304.14801025390625,0.7148093581199646,0.1073236986994743,0.1025181710720062,293.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5452885627746582,0.050000000745058,0.2290112078189849,291.2325744628906,291.1499938964844,274.2059936523437,271.9453125,285.9733581542969,294.9239501953125,290.92791748046875,1.0,0.1565040051937103,0.953207552433014,0.953207552433014,1.0,1.0,-0.5535935163497925,0.2394029200077057,0.3141905963420868,0.0809036716818809,0.0,0.0,0.0023458239156752,24.99432373046875,25.0,-1286.435546875,-0.0,33.17639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,298.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.3828125,18000.0,0.0,0.0,0.0663844272494316,0.0,0.0,0.0,0.0,1.0,0.0086535820737481,0.0,-0.0,-0.0,0.0,0.0,0.0,9.018320997711272e-05,0.0626881718635559,-0.0625979900360107,0.0,6.737175863236189e-05,0.0,0.0,2.337646484375,0.0,0.0,0.0,0.2622301578521728,4.0,0.0,1.0
834120,293.280029296875,297.1499938964844,293.1499938964844,0.003196632489562,-242.7498779296875,295.6195373535156,0.5452885627746582,0.050000000745058,0.045846190303564,294.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5452885627746582,0.050000000745058,0.0482782460749149,293.3923645019531,297.1499938964844,293.1499938964844,0.0058886520564556,-331.9478454589844,298.892822265625,0.5452885627746582,0.050000000745058,0.0356581471860408,293.1521301269531,297.1499938964844,293.1499938964844,0.0585369318723678,-1618.0513916015625,304.14801025390625,0.7148093581199646,0.1073236986994743,0.1025181710720062,293.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5452885627746582,0.050000000745058,0.2290112078189849,291.2325744628906,291.1499938964844,274.2059936523437,271.9453125,285.9733581542969,294.9239501953125,290.92791748046875,1.0,0.1565040051937103,0.953207552433014,0.953207552433014,1.0,1.0,-0.5535935163497925,0.2394029200077057,0.3141905963420868,0.0809036716818809,0.0,0.0,0.0023458239156752,24.99432373046875,25.0,-1286.435546875,-0.0,33.17639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,298.70416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.3828125,18000.0,0.0,0.0,0.0663844272494316,0.0,0.0,0.0,0.0,1.0,0.0086535820737481,0.0,-0.0,-0.0,0.0,0.0,0.0,9.018320997711272e-05,0.0626881718635559,-0.0625979900360107,0.0,6.737175863236189e-05,0.0,0.0,2.337646484375,0.0,0.0,0.0,0.2622301578521728,4.0,0.0,1.0
834180,293.27276611328125,297.1499938964844,293.1499938964844,0.0032824908848851,-252.0073089599609,295.2485046386719,0.5453407764434814,0.050000000745058,0.045845802873373,294.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.5453407764434814,0.050000000745058,0.0482778400182724,293.3876037597656,297.1499938964844,293.1499938964844,0.0059602335095405,-339.0859375,298.6066589355469,0.5453407764434814,0.050000000745058,0.0356578454375267,293.1501159667969,297.1499938964844,293.1499938964844,0.0606303513050079,-1659.9967041015625,304.1463623046875,0.7153627276420593,0.1076728552579879,0.1027370393276214,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.5453407764434814,0.050000000745058,0.2290092855691909,290.71002197265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9472961425781,294.9136047363281,290.9184875488281,1.0,0.156510129570961,0.9535457491874696,0.9535457491874696,1.0,1.0,-0.5538524389266968,0.2395292520523071,0.3143231868743896,0.0809350758790969,0.0,0.0,0.1304821521043777,24.985706329345703,25.0,413.0708618164063,-3826.18212890625,33.19281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,304.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.29296875,18000.0,0.0,0.0,0.0613805390894413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099687069654464,0.1435228288173675,-0.0335541181266307,0.0,6.229344580788165e-05,0.0,0.0,5.556280612945557,0.0,0.0,0.0,0.2740679383277893,4.0,0.0,1.0
834240,293.27276611328125,297.1499938964844,293.1499938964844,0.0032824908848851,-252.0073089599609,295.2485046386719,0.5453407764434814,0.050000000745058,0.045845802873373,294.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.5453407764434814,0.050000000745058,0.0482778400182724,293.3876037597656,297.1499938964844,293.1499938964844,0.0059602335095405,-339.0859375,298.6066589355469,0.5453407764434814,0.050000000745058,0.0356578454375267,293.1501159667969,297.1499938964844,293.1499938964844,0.0606303513050079,-1659.9967041015625,304.1463623046875,0.7153627276420593,0.1076728552579879,0.1027370393276214,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730041503906,0.5453407764434814,0.050000000745058,0.2290092855691909,290.71002197265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9472961425781,294.9136047363281,290.9184875488281,1.0,0.156510129570961,0.9535457491874696,0.9535457491874696,1.0,1.0,-0.5538524389266968,0.2395292520523071,0.3143231868743896,0.0809350758790969,0.0,0.0,0.1304821521043777,24.985706329345703,25.0,413.0708618164063,-3826.18212890625,33.19281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,304.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.29296875,18000.0,0.0,0.0,0.0613805390894413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099687069654464,0.1435228288173675,-0.0335541181266307,0.0,6.229344580788165e-05,0.0,0.0,5.556280612945557,0.0,0.0,0.0,0.2740679383277893,4.0,0.0,1.0
834300,293.2716979980469,297.1499938964844,293.1499938964844,0.0032101331744343,-243.03976440429688,295.5053405761719,0.5453934669494629,0.050000000745058,0.0458454154431819,294.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.5453934669494629,0.050000000745058,0.0482774302363395,293.38629150390625,297.1499938964844,293.1499938964844,0.0058096712455153,-327.29296875,298.740478515625,0.5453934669494629,0.050000000745058,0.0356575436890125,293.14898681640625,297.1499938964844,293.1499938964844,0.0584866181015968,-1615.66455078125,304.15087890625,0.715923547744751,0.10789455473423,0.102960392832756,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.5453934669494629,0.050000000745058,0.2290073335170745,291.1253967285156,291.1499938964844,274.13751220703125,271.89959716796875,285.93511962890625,294.9099426269531,291.259521484375,1.0,0.1565167605876922,0.9537148475646972,0.9537148475646972,1.0,1.0,-0.5541168451309204,0.2396497875452041,0.314467042684555,0.0809766054153442,0.0,0.0,0.089774265885353,24.97722053527832,25.0,551.654541015625,-3695.659423828125,33.20987319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,304.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.0631407648324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026253402233123,0.1363017708063125,-0.0336764305830001,0.0,6.40798534732312e-05,0.0,0.0,5.298573970794678,0.0,0.0,0.0,0.2735624611377716,4.0,0.0,1.0
834360,293.2716979980469,297.1499938964844,293.1499938964844,0.0031582850497215,-237.5111541748047,295.6341857910156,0.5454275608062744,0.050000000745058,0.0458451621234416,294.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.5454275608062744,0.050000000745058,0.048277162015438,293.3861083984375,297.1499938964844,293.1499938964844,0.0057110344059765,-320.4137878417969,298.7943115234375,0.5454275608062744,0.050000000745058,0.035657349973917,293.1483154296875,297.1499938964844,293.1499938964844,0.057489912956953,-1595.1527099609375,304.1524963378906,0.7163470983505249,0.1080370098352432,0.1031326949596405,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.5454275608062744,0.050000000745058,0.2290060818195343,291.35064697265625,291.1499938964844,274.114013671875,271.8837280273437,285.9235534667969,294.90777587890625,291.40447998046875,1.0,0.1565243452787399,0.953883707523346,0.953883707523346,1.0,1.0,-0.5543212890625,0.2397462874650955,0.3145749866962433,0.0810034051537513,0.0,0.0,0.0528209209442138,24.971885681152344,25.0,419.9822387695313,-3468.14892578125,33.22422409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,303.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.994140625,18000.0,0.0,0.0,0.06491120159626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882594883441925,0.1219082325696945,-0.033648744225502,0.0,6.587661482626572e-05,0.0,0.0,4.717101573944092,0.0,0.0,0.0,0.2717606127262115,4.0,0.0,1.0
834420,293.2718811035156,297.1499938964844,293.1499938964844,0.0031091007404029,-233.2012939453125,295.6602783203125,0.5454411506652832,0.050000000745058,0.0458450615406036,294.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.5454411506652832,0.050000000745058,0.0482770577073097,293.38671875,297.1499938964844,293.1499938964844,0.0056089665740728,-314.6986389160156,298.75543212890625,0.5454411506652832,0.050000000745058,0.0356572717428207,293.1478576660156,297.1499938964844,293.1499938964844,0.0571583025157451,-1588.24853515625,304.15216064453125,0.7167394161224365,0.1081757247447967,0.1033015176653862,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.5454411506652832,0.050000000745058,0.2290055751800537,291.4526062011719,291.1499938964844,274.0660095214844,271.8510437011719,285.89996337890625,294.904052734375,291.45458984375,1.0,0.1565392166376114,0.9542213678359984,0.9542213678359984,1.0,1.0,-0.5545229911804199,0.239856407046318,0.3146665692329407,0.0810057893395423,0.0,0.0,0.0029384440276771,24.97017288208008,25.0,136.8731689453125,-3179.9140625,33.241729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,302.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.404296875,18000.0,0.0,0.0,0.0676689967513084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705581381916999,0.1040746420621872,-0.0335165038704872,0.0,6.86754283378832e-05,0.0,0.0,3.9870638847351074,0.0,0.0,0.0,0.2690498828887939,4.0,0.0,1.0
834480,293.2718811035156,297.1499938964844,293.1499938964844,0.0031091007404029,-233.2012939453125,295.6602783203125,0.5454411506652832,0.050000000745058,0.0458450615406036,294.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.5454411506652832,0.050000000745058,0.0482770577073097,293.38671875,297.1499938964844,293.1499938964844,0.0056089665740728,-314.6986389160156,298.75543212890625,0.5454411506652832,0.050000000745058,0.0356572717428207,293.1478576660156,297.1499938964844,293.1499938964844,0.0571583025157451,-1588.24853515625,304.15216064453125,0.7167394161224365,0.1081757247447967,0.1033015176653862,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.5454411506652832,0.050000000745058,0.2290055751800537,291.4526062011719,291.1499938964844,274.0660095214844,271.8510437011719,285.89996337890625,294.904052734375,291.45458984375,1.0,0.1565392166376114,0.9542213678359984,0.9542213678359984,1.0,1.0,-0.5545229911804199,0.239856407046318,0.3146665692329407,0.0810057893395423,0.0,0.0,0.0029384440276771,24.97017288208008,25.0,136.8731689453125,-3179.9140625,33.241729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,302.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.404296875,18000.0,0.0,0.0,0.0676689967513084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705581381916999,0.1040746420621872,-0.0335165038704872,0.0,6.86754283378832e-05,0.0,0.0,3.9870638847351074,0.0,0.0,0.0,0.2690498828887939,4.0,0.0,1.0
834540,293.2696533203125,297.1499938964844,293.1499938964844,0.0031152118463069,-239.1776733398437,295.3090209960937,0.5454404354095459,0.050000000745058,0.0458450652658939,294.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5454404354095459,0.050000000745058,0.0482770614326,293.3858947753906,297.1499938964844,293.1499938964844,0.0056686070747673,-325.0230712890625,298.474365234375,0.5454404354095459,0.050000000745058,0.035657275468111,293.1473693847656,297.1499938964844,293.1499938964844,0.0610605664551258,-1667.968017578125,304.1443176269531,0.7170053124427795,0.1083291247487068,0.1034209728240966,293.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5454404354095459,0.050000000745058,0.2290056049823761,290.9823303222656,291.1499938964844,274.01666259765625,271.817138671875,285.8743896484375,294.8984680175781,290.6154479980469,1.0,0.1565534025430679,0.9545590281486512,0.9545590281486512,1.0,1.0,-0.5546663403511047,0.2399467527866363,0.3147195875644684,0.0809858292341232,0.0,0.0,0.037572119385004,24.97063636779785,25.0,-1332.822265625,-2767.7880859375,33.25577163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,297.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.466796875,18000.0,0.0,0.0,0.0662348791956901,0.0,0.0,0.0,0.0,1.0,0.0057309637777507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455122590065002,0.0995012670755386,-0.0539890080690383,0.0,6.721998215653002e-05,0.0,0.0,3.706021785736084,0.0,0.0,0.0,0.2680196464061737,4.0,0.0,1.0
834600,293.2696533203125,297.1499938964844,293.1499938964844,0.0031152118463069,-239.1776733398437,295.3090209960937,0.5454404354095459,0.050000000745058,0.0458450652658939,294.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5454404354095459,0.050000000745058,0.0482770614326,293.3858947753906,297.1499938964844,293.1499938964844,0.0056686070747673,-325.0230712890625,298.474365234375,0.5454404354095459,0.050000000745058,0.035657275468111,293.1473693847656,297.1499938964844,293.1499938964844,0.0610605664551258,-1667.968017578125,304.1443176269531,0.7170053124427795,0.1083291247487068,0.1034209728240966,293.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5454404354095459,0.050000000745058,0.2290056049823761,290.9823303222656,291.1499938964844,274.01666259765625,271.817138671875,285.8743896484375,294.8984680175781,290.6154479980469,1.0,0.1565534025430679,0.9545590281486512,0.9545590281486512,1.0,1.0,-0.5546663403511047,0.2399467527866363,0.3147195875644684,0.0809858292341232,0.0,0.0,0.037572119385004,24.97063636779785,25.0,-1332.822265625,-2767.7880859375,33.25577163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,297.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.466796875,18000.0,0.0,0.0,0.0662348791956901,0.0,0.0,0.0,0.0,1.0,0.0057309637777507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0455122590065002,0.0995012670755386,-0.0539890080690383,0.0,6.721998215653002e-05,0.0,0.0,3.706021785736084,0.0,0.0,0.0,0.2680196464061737,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031580238137394,-241.2740020751953,295.2080383300781,0.5455196499824524,0.050000000745058,0.045844480395317,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.5455196499824524,0.050000000745058,0.0482764467597007,293.3802185058594,297.1499938964844,293.1499938964844,0.0056344964541494,-321.8470153808594,298.35614013671875,0.5455196499824524,0.050000000745058,0.0356568209826946,293.1449890136719,297.1499938964844,293.1499938964844,0.0606995932757854,-1659.156494140625,304.147705078125,0.7180137038230896,0.1088731661438942,0.1038380563259124,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.5455196499824524,0.050000000745058,0.2290026843547821,290.864501953125,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8867492675781,291.05108642578125,1.0,0.1565731167793274,0.9548951983451844,0.9548951983451844,1.0,1.0,-0.5551612973213196,0.2401879578828811,0.3149733543395996,0.0810300707817077,0.0,0.0,0.1192239373922348,24.958097457885746,25.0,493.7080383300781,-3841.0205078125,33.29092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.66796875,18000.0,0.0,0.0,0.0632026568055152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105383187532424,0.1441603899002075,-0.033622071146965,0.0,6.414265953935683e-05,0.0,0.0,5.600332260131836,0.0,0.0,0.0,0.2743314802646637,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031580238137394,-241.2740020751953,295.2080383300781,0.5455196499824524,0.050000000745058,0.045844480395317,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.5455196499824524,0.050000000745058,0.0482764467597007,293.3802185058594,297.1499938964844,293.1499938964844,0.0056344964541494,-321.8470153808594,298.35614013671875,0.5455196499824524,0.050000000745058,0.0356568209826946,293.1449890136719,297.1499938964844,293.1499938964844,0.0606995932757854,-1659.156494140625,304.147705078125,0.7180137038230896,0.1088731661438942,0.1038380563259124,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153991699219,0.5455196499824524,0.050000000745058,0.2290026843547821,290.864501953125,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8867492675781,291.05108642578125,1.0,0.1565731167793274,0.9548951983451844,0.9548951983451844,1.0,1.0,-0.5551612973213196,0.2401879578828811,0.3149733543395996,0.0810300707817077,0.0,0.0,0.1192239373922348,24.958097457885746,25.0,493.7080383300781,-3841.0205078125,33.29092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.66796875,18000.0,0.0,0.0,0.0632026568055152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105383187532424,0.1441603899002075,-0.033622071146965,0.0,6.414265953935683e-05,0.0,0.0,5.600332260131836,0.0,0.0,0.0,0.2743314802646637,4.0,0.0,1.0
834780,293.2615661621094,297.1499938964844,293.1499938964844,0.003054549684748,-229.7429962158203,295.5111389160156,0.5456019639968872,0.050000000745058,0.0458438731729984,294.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.5456019639968872,0.050000000745058,0.0482758060097694,293.378662109375,297.1499938964844,293.1499938964844,0.00543665420264,-307.2276611328125,298.50177001953125,0.5456019639968872,0.050000000745058,0.0356563478708267,293.1434020996094,297.1499938964844,293.1499938964844,0.0584639348089695,-1612.5936279296875,304.15191650390625,0.7191725969314575,0.109325423836708,0.1043264791369438,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.5456019639968872,0.050000000745058,0.2289996445178985,291.3677978515625,291.1499938964844,273.9140014648437,271.7455139160156,285.8180236816406,294.880615234375,291.4024963378906,1.0,0.1566002517938614,0.9552313685417176,0.9552313685417176,1.0,1.0,-0.5557417869567871,0.2404685467481613,0.315273255109787,0.0810840427875518,0.0,0.0,0.0485135689377784,24.945533752441406,25.0,349.2193298339844,-3444.271484375,33.33418655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,303.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.685546875,18000.0,0.0,0.0,0.0666269287467002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858521461486816,0.1194854453206062,-0.0336333028972148,0.0,6.761786062270403e-05,0.0,0.0,4.61749792098999,0.0,0.0,0.0,0.2714235186576843,4.0,0.0,1.0
834840,293.2615661621094,297.1499938964844,293.1499938964844,0.003054549684748,-229.7429962158203,295.5111389160156,0.5456019639968872,0.050000000745058,0.0458438731729984,294.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.5456019639968872,0.050000000745058,0.0482758060097694,293.378662109375,297.1499938964844,293.1499938964844,0.00543665420264,-307.2276611328125,298.50177001953125,0.5456019639968872,0.050000000745058,0.0356563478708267,293.1434020996094,297.1499938964844,293.1499938964844,0.0584639348089695,-1612.5936279296875,304.15191650390625,0.7191725969314575,0.109325423836708,0.1043264791369438,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.5456019639968872,0.050000000745058,0.2289996445178985,291.3677978515625,291.1499938964844,273.9140014648437,271.7455139160156,285.8180236816406,294.880615234375,291.4024963378906,1.0,0.1566002517938614,0.9552313685417176,0.9552313685417176,1.0,1.0,-0.5557417869567871,0.2404685467481613,0.315273255109787,0.0810840427875518,0.0,0.0,0.0485135689377784,24.945533752441406,25.0,349.2193298339844,-3444.271484375,33.33418655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,303.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.685546875,18000.0,0.0,0.0,0.0666269287467002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858521461486816,0.1194854453206062,-0.0336333028972148,0.0,6.761786062270403e-05,0.0,0.0,4.61749792098999,0.0,0.0,0.0,0.2714235186576843,4.0,0.0,1.0
834900,293.2614440917969,297.1499938964844,293.1499938964844,0.0030318654607981,-227.7340087890625,295.527099609375,0.5456145405769348,0.050000000745058,0.0458437800407409,294.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4137268066406,0.5456145405769348,0.050000000745058,0.0482757091522216,293.37847900390625,297.1499938964844,293.1499938964844,0.0053897835314273,-304.5186462402344,298.48602294921875,0.5456145405769348,0.050000000745058,0.0356562733650207,293.1430969238281,297.1499938964844,293.1499938964844,0.0583578869700431,-1610.20166015625,304.1517639160156,0.719527006149292,0.1094706207513809,0.1044828817248344,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4137268066406,0.5456145405769348,0.050000000745058,0.2289991825819015,291.4189758300781,291.1499938964844,273.88751220703125,271.7268371582031,285.80450439453125,294.87811279296875,291.42755126953125,1.0,0.1566141545772552,0.955399453639984,0.955399453639984,1.0,1.0,-0.555928647518158,0.2405675053596496,0.3153611421585083,0.0810853466391563,0.0,0.0,0.0251167770475149,24.943971633911133,25.0,205.5375061035156,-3304.37451171875,33.35047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.666015625,18000.0,0.0,0.0,0.0680064335465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772299394011497,0.1107966229319572,-0.0335666798055172,0.0,6.901787855895236e-05,0.0,0.0,4.260349273681641,0.0,0.0,0.0,0.2701039314270019,4.0,0.0,1.0
