time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834960,293.2611083984375,297.1499938964844,293.1499938964844,0.003016332630068,-226.53189086914065,295.5160522460937,0.5456193089485168,0.050000000745058,0.0458437465131282,294.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.5456193089485168,0.050000000745058,0.0482756718993186,293.3781433105469,297.1499938964844,293.1499938964844,0.0053536482155323,-302.69219970703125,298.4526672363281,0.5456193089485168,0.050000000745058,0.0356562472879886,293.1428527832031,297.1499938964844,293.1499938964844,0.0584288910031318,-1611.4444580078125,304.1513061523437,0.7198168635368347,0.1096049174666404,0.1046138033270835,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283447265625,0.5456193089485168,0.050000000745058,0.2289990037679672,291.4292297363281,291.1499938964844,273.86065673828125,271.70782470703125,285.7905578613281,294.8752136230469,291.42877197265625,1.0,0.1566279381513595,0.9555651545524596,0.9555651545524596,1.0,1.0,-0.5560854077339172,0.2406550943851471,0.3154303431510925,0.0810776725411415,0.0,0.0,0.005358135793358,24.943662643432617,25.0,100.36003875732422,-3202.226318359375,33.365089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,302.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.490234375,18000.0,0.0,0.0,0.0691480711102485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709976553916931,0.1045074611902237,-0.0335098057985305,0.0,7.017650204943493e-05,0.0,0.0,4.002646446228027,0.0,0.0,0.0,0.2690963447093963,4.0,0.0,1.0
835020,293.25836181640625,297.1499938964844,293.1499938964844,0.0030166020151227,-231.2992706298828,295.2076721191406,0.54563307762146,0.050000000745058,0.0458436459302902,294.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.54563307762146,0.050000000745058,0.0482755638659,293.3760070800781,297.1499938964844,293.1499938964844,0.0053930608555674,-310.99676513671875,298.1957702636719,0.54563307762146,0.050000000745058,0.0356561690568923,293.1421203613281,297.1499938964844,293.1499938964844,0.0620705224573612,-1685.8009033203125,304.14422607421875,0.720438539981842,0.1099317371845245,0.1048938855528831,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.54563307762146,0.050000000745058,0.2289984971284866,291.02130126953125,291.1499938964844,273.8059997558594,271.6688842773437,285.76104736328125,294.86767578125,290.6634216308594,1.0,0.156655952334404,0.9558966159820556,0.9558966159820556,1.0,1.0,-0.5564205646514893,0.2408426403999328,0.3155779242515564,0.08105930685997,0.0,0.0,0.0328137055039405,24.9422607421875,25.0,-1352.69921875,-2596.529296875,33.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,297.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.392578125,18000.0,0.0,0.0,0.0680629834532737,0.0,0.0,0.0,0.0,1.0,0.0060677025467157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382822379469871,0.0933947265148162,-0.0551124885678291,0.0,6.907527131261304e-05,0.0,0.0,3.4761850833892822,0.0,0.0,0.0,0.2672376930713653,4.0,0.0,1.0
835080,293.25836181640625,297.1499938964844,293.1499938964844,0.0030166020151227,-231.2992706298828,295.2076721191406,0.54563307762146,0.050000000745058,0.0458436459302902,294.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.54563307762146,0.050000000745058,0.0482755638659,293.3760070800781,297.1499938964844,293.1499938964844,0.0053930608555674,-310.99676513671875,298.1957702636719,0.54563307762146,0.050000000745058,0.0356561690568923,293.1421203613281,297.1499938964844,293.1499938964844,0.0620705224573612,-1685.8009033203125,304.14422607421875,0.720438539981842,0.1099317371845245,0.1048938855528831,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.54563307762146,0.050000000745058,0.2289984971284866,291.02130126953125,291.1499938964844,273.8059997558594,271.6688842773437,285.76104736328125,294.86767578125,290.6634216308594,1.0,0.156655952334404,0.9558966159820556,0.9558966159820556,1.0,1.0,-0.5564205646514893,0.2408426403999328,0.3155779242515564,0.08105930685997,0.0,0.0,0.0328137055039405,24.9422607421875,25.0,-1352.69921875,-2596.529296875,33.39564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,297.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.392578125,18000.0,0.0,0.0,0.0680629834532737,0.0,0.0,0.0,0.0,1.0,0.0060677025467157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382822379469871,0.0933947265148162,-0.0551124885678291,0.0,6.907527131261304e-05,0.0,0.0,3.4761850833892822,0.0,0.0,0.0,0.2672376930713653,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030719700735062,-235.0533905029297,295.0658874511719,0.5457246899604797,0.050000000745058,0.0458429716527462,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5457246899604797,0.050000000745058,0.0482748560607433,293.3690185546875,297.1499938964844,293.1499938964844,0.005387102253735,-310.1160583496094,298.05157470703125,0.5457246899604797,0.050000000745058,0.0356556437909603,293.1395874023437,297.1499938964844,293.1499938964844,0.0623116083443164,-1689.0888671875,304.1466979980469,0.7217719554901123,0.1106452122330665,0.1054692491889,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5457246899604797,0.050000000745058,0.2289951294660568,290.8365173339844,291.1499938964844,273.75,271.6286926269531,285.72760009765625,294.8540954589844,291.0169982910156,1.0,0.1566902101039886,0.9562280774116516,0.9562280774116516,1.0,1.0,-0.5571046471595764,0.2411799877882003,0.3159246146678924,0.0811046585440635,0.0,0.0,0.1223659515380859,24.928285598754883,25.0,453.4154357910156,-3866.59326171875,33.447547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,304.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.345703125,18000.0,0.0,0.0,0.0647189021110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107919365167617,0.1444058269262313,-0.0336138978600502,0.0,6.56814590911381e-05,0.0,0.0,5.607998847961426,0.0,0.0,0.0,0.2743438184261322,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030719700735062,-235.0533905029297,295.0658874511719,0.5457246899604797,0.050000000745058,0.0458429716527462,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5457246899604797,0.050000000745058,0.0482748560607433,293.3690185546875,297.1499938964844,293.1499938964844,0.005387102253735,-310.1160583496094,298.05157470703125,0.5457246899604797,0.050000000745058,0.0356556437909603,293.1395874023437,297.1499938964844,293.1499938964844,0.0623116083443164,-1689.0888671875,304.1466979980469,0.7217719554901123,0.1106452122330665,0.1054692491889,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5457246899604797,0.050000000745058,0.2289951294660568,290.8365173339844,291.1499938964844,273.75,271.6286926269531,285.72760009765625,294.8540954589844,291.0169982910156,1.0,0.1566902101039886,0.9562280774116516,0.9562280774116516,1.0,1.0,-0.5571046471595764,0.2411799877882003,0.3159246146678924,0.0811046585440635,0.0,0.0,0.1223659515380859,24.928285598754883,25.0,453.4154357910156,-3866.59326171875,33.447547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,304.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.345703125,18000.0,0.0,0.0,0.0647189021110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107919365167617,0.1444058269262313,-0.0336138978600502,0.0,6.56814590911381e-05,0.0,0.0,5.607998847961426,0.0,0.0,0.0,0.2743438184261322,4.0,0.0,1.0
835260,293.24871826171875,297.1499938964844,293.1499938964844,0.0029762608464807,-224.205810546875,295.37530517578125,0.5458247661590576,0.050000000745058,0.0458422340452671,294.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.5458247661590576,0.050000000745058,0.0482740812003612,293.3660888671875,297.1499938964844,293.1499938964844,0.0052065271884202,-296.3079833984375,298.21240234375,0.5458247661590576,0.050000000745058,0.0356550700962543,293.1376953125,297.1499938964844,293.1499938964844,0.0602250285446643,-1644.9442138671875,304.1510009765625,0.7233024835586548,0.1112949699163436,0.1061388030648231,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.5458247661590576,0.050000000745058,0.2289914488792419,291.3329772949219,291.1499938964844,273.6933288574219,271.5877990722656,285.69708251953125,294.8459167480469,291.3681945800781,1.0,0.1567329168319702,0.956558108329773,0.956558108329773,1.0,1.0,-0.5579012632369995,0.2415652573108673,0.3163360059261322,0.0811715275049209,0.0,0.0,0.0570903867483139,24.91355323791504,25.0,340.8129272460937,-3503.36962890625,33.509517669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,303.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.375,18000.0,0.0,0.0,0.0679989457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883539542555809,0.1219983696937561,-0.0336444154381752,0.0,6.901028245920315e-05,0.0,0.0,4.719682216644287,0.0,0.0,0.0,0.2717815339565277,4.0,0.0,1.0
835320,293.24871826171875,297.1499938964844,293.1499938964844,0.0029762608464807,-224.205810546875,295.37530517578125,0.5458247661590576,0.050000000745058,0.0458422340452671,294.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.5458247661590576,0.050000000745058,0.0482740812003612,293.3660888671875,297.1499938964844,293.1499938964844,0.0052065271884202,-296.3079833984375,298.21240234375,0.5458247661590576,0.050000000745058,0.0356550700962543,293.1376953125,297.1499938964844,293.1499938964844,0.0602250285446643,-1644.9442138671875,304.1510009765625,0.7233024835586548,0.1112949699163436,0.1061388030648231,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.5458247661590576,0.050000000745058,0.2289914488792419,291.3329772949219,291.1499938964844,273.6933288574219,271.5877990722656,285.69708251953125,294.8459167480469,291.3681945800781,1.0,0.1567329168319702,0.956558108329773,0.956558108329773,1.0,1.0,-0.5579012632369995,0.2415652573108673,0.3163360059261322,0.0811715275049209,0.0,0.0,0.0570903867483139,24.91355323791504,25.0,340.8129272460937,-3503.36962890625,33.509517669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,303.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.375,18000.0,0.0,0.0,0.0679989457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883539542555809,0.1219983696937561,-0.0336444154381752,0.0,6.901028245920315e-05,0.0,0.0,4.719682216644287,0.0,0.0,0.0,0.2717815339565277,4.0,0.0,1.0
835380,293.24755859375,297.1499938964844,293.1499938964844,0.0029424210079014,-221.29910278320312,295.388671875,0.5458599328994751,0.050000000745058,0.0458419732749462,294.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5458599328994751,0.050000000745058,0.0482738055288791,293.3646240234375,297.1499938964844,293.1499938964844,0.0051307985559105,-292.01837158203125,298.17254638671875,0.5458599328994751,0.050000000745058,0.0356548689305782,293.13690185546875,297.1499938964844,293.1499938964844,0.0603293180465698,-1646.271484375,304.15045166015625,0.7243431806564331,0.1117701083421707,0.1066137105226516,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5458599328994751,0.050000000745058,0.228990152478218,291.3970031738281,291.1499938964844,273.6366577148437,271.5468444824219,285.6670227050781,294.8389587402344,291.397216796875,1.0,0.1567772179841995,0.9568881392478944,0.9568881392478944,1.0,1.0,-0.558468759059906,0.2418542355298996,0.3166145384311676,0.0811918601393699,0.0,0.0,0.0180528499186038,24.90969467163086,25.0,102.40862274169922,-3275.4873046875,33.560020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,302.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.0704685822129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742988586425781,0.1078284010291099,-0.0335295423865318,0.0,7.151665340643376e-05,0.0,0.0,4.136358737945557,0.0,0.0,0.0,0.2695860862731933,4.0,0.0,1.0
835440,293.24755859375,297.1499938964844,293.1499938964844,0.0029424210079014,-221.29910278320312,295.388671875,0.5458599328994751,0.050000000745058,0.0458419732749462,294.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5458599328994751,0.050000000745058,0.0482738055288791,293.3646240234375,297.1499938964844,293.1499938964844,0.0051307985559105,-292.01837158203125,298.17254638671875,0.5458599328994751,0.050000000745058,0.0356548689305782,293.13690185546875,297.1499938964844,293.1499938964844,0.0603293180465698,-1646.271484375,304.15045166015625,0.7243431806564331,0.1117701083421707,0.1066137105226516,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5458599328994751,0.050000000745058,0.228990152478218,291.3970031738281,291.1499938964844,273.6366577148437,271.5468444824219,285.6670227050781,294.8389587402344,291.397216796875,1.0,0.1567772179841995,0.9568881392478944,0.9568881392478944,1.0,1.0,-0.558468759059906,0.2418542355298996,0.3166145384311676,0.0811918601393699,0.0,0.0,0.0180528499186038,24.90969467163086,25.0,102.40862274169922,-3275.4873046875,33.560020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,302.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.482421875,18000.0,0.0,0.0,0.0704685822129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742988586425781,0.1078284010291099,-0.0335295423865318,0.0,7.151665340643376e-05,0.0,0.0,4.136358737945557,0.0,0.0,0.0,0.2695860862731933,4.0,0.0,1.0
835500,293.2466735839844,297.1499938964844,293.1499938964844,0.0029320134781301,-220.5790863037109,295.3714599609375,0.545871376991272,0.050000000745058,0.0458418913185596,294.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.545871376991272,0.050000000745058,0.048273716121912,293.3637390136719,297.1499938964844,293.1499938964844,0.00510258320719,-290.6757202148437,298.1363830566406,0.545871376991272,0.050000000745058,0.0356548018753528,293.13653564453125,297.1499938964844,293.1499938964844,0.0605527311563491,-1650.461669921875,304.14996337890625,0.724815845489502,0.1120043769478797,0.1068325638771057,293.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.545871376991272,0.050000000745058,0.2289897352457046,291.3926696777344,291.1499938964844,273.6083374023437,271.5263671875,285.6517639160156,294.8351745605469,291.3875732421875,1.0,0.1567995548248291,0.9570531845092772,0.9570531845092772,1.0,1.0,-0.5587306022644043,0.2419893145561218,0.3167413175106048,0.0811980366706848,0.0,0.0,0.0022445442155003,24.908809661865234,25.0,23.8760929107666,-3074.776123046875,33.584190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141174316406,301.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.875,18000.0,0.0,0.0,0.0713821500539779,0.0,0.0,0.0,0.0,1.0,0.0003699116932693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622240006923675,0.0972900390625,-0.0350660346448421,0.0,7.244380685733631e-05,0.0,0.0,3.720368385314941,0.0,0.0,0.0,0.2677982449531555,4.0,0.0,1.0
835560,293.2454528808594,297.1499938964844,293.1499938964844,0.0029219489078968,-220.5567321777344,295.3212280273437,0.545884907245636,0.050000000745058,0.0458417907357215,294.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.545884907245636,0.050000000745058,0.0482736118137836,293.3625793457031,297.1499938964844,293.1499938964844,0.0050861900672316,-290.8109741210937,298.0776062011719,0.545884907245636,0.050000000745058,0.0356547236442565,293.1361389160156,297.1499938964844,293.1499938964844,0.0612896084785461,-1665.230224609375,304.1485900878906,0.7253081798553467,0.1122539266943931,0.107060320675373,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.545884907245636,0.050000000745058,0.228989228606224,291.3390197753906,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.8310546875,291.2305603027344,1.0,0.1568222343921661,0.9572159647941588,0.9572159647941588,1.0,1.0,-0.5590029954910278,0.2421285510063171,0.3168744742870331,0.0812068730592727,0.0,0.0,0.0,24.907602310180664,25.0,-697.0790405273438,-250.8028717041016,33.609073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,298.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.275390625,18000.0,0.0,0.0,0.0717205330729484,0.0,0.0,0.0,0.0,1.0,0.0067328191362321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021975669078528,0.0597358606755733,-0.0575382933020591,0.0,7.278722478076816e-05,0.0,0.0,2.239203691482544,0.0,0.0,0.0,0.2624638676643371,4.0,0.0,1.0
835620,293.2374267578125,297.1499938964844,293.1499938964844,0.0030229249969124,-233.7687530517578,294.7864685058594,0.5459520220756531,0.050000000745058,0.0458412952721118,294.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.5459520220756531,0.050000000745058,0.0482730939984321,293.3559265136719,297.1499938964844,293.1499938964844,0.0052164793014526,-304.73406982421875,297.6596374511719,0.5459520220756531,0.050000000745058,0.0356543399393558,293.1341857910156,297.1499938964844,293.1499938964844,0.0659706890583038,-1760.9150390625,304.14208984375,0.7266443371772766,0.1129948571324348,0.1076662838459014,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.5459520220756531,0.050000000745058,0.228986769914627,290.5801086425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6029357910156,294.8182373046875,290.7277526855469,1.0,0.1568709462881088,0.957541525363922,0.957541525363922,1.0,1.0,-0.5597255229949951,0.2424806654453277,0.3172448575496673,0.0812629535794258,0.0,0.0,0.1339386999607086,24.898813247680664,25.0,135.81106567382812,-3778.955810546875,33.669822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,303.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.6171875,18000.0,0.0,0.0,0.0662340149283409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021309494972229,0.1355958878993988,-0.0334649421274662,0.0,6.72191017656587e-05,0.0,0.0,5.216302394866943,0.0,0.0,0.0,0.2728399038314819,4.0,0.0,1.0
835680,293.2374267578125,297.1499938964844,293.1499938964844,0.0030229249969124,-233.7687530517578,294.7864685058594,0.5459520220756531,0.050000000745058,0.0458412952721118,294.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.5459520220756531,0.050000000745058,0.0482730939984321,293.3559265136719,297.1499938964844,293.1499938964844,0.0052164793014526,-304.73406982421875,297.6596374511719,0.5459520220756531,0.050000000745058,0.0356543399393558,293.1341857910156,297.1499938964844,293.1499938964844,0.0659706890583038,-1760.9150390625,304.14208984375,0.7266443371772766,0.1129948571324348,0.1076662838459014,293.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.5459520220756531,0.050000000745058,0.228986769914627,290.5801086425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6029357910156,294.8182373046875,290.7277526855469,1.0,0.1568709462881088,0.957541525363922,0.957541525363922,1.0,1.0,-0.5597255229949951,0.2424806654453277,0.3172448575496673,0.0812629535794258,0.0,0.0,0.1339386999607086,24.898813247680664,25.0,135.81106567382812,-3778.955810546875,33.669822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876342773437,303.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.6171875,18000.0,0.0,0.0,0.0662340149283409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021309494972229,0.1355958878993988,-0.0334649421274662,0.0,6.72191017656587e-05,0.0,0.0,5.216302394866943,0.0,0.0,0.0,0.2728399038314819,4.0,0.0,1.0
835740,293.2336730957031,297.1499938964844,293.1499938964844,0.0029300234746187,-221.68453979492188,295.1976318359375,0.5460773706436157,0.050000000745058,0.0458403751254081,294.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5460773706436157,0.050000000745058,0.0482721216976642,293.3510131835937,297.1499938964844,293.1499938964844,0.0050243777222931,-288.3585205078125,297.901123046875,0.5460773706436157,0.050000000745058,0.0356536246836185,293.1317749023437,297.1499938964844,293.1499938964844,0.0629685372114181,-1696.6292724609375,304.1494445800781,0.7285632491111755,0.1138878911733627,0.1085283011198043,293.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5460773706436157,0.050000000745058,0.2289821654558181,291.20416259765625,291.1499938964844,273.4666748046875,271.42364501953125,285.55401611328125,294.77947998046875,291.2720947265625,1.0,0.1569291651248932,0.9578670859336852,0.9578670859336852,1.0,1.0,-0.5607513785362244,0.2429580241441726,0.3177933394908905,0.0813857987523078,0.0,0.0,0.080746479332447,24.88117408752441,25.0,403.7981872558594,-3670.4912109375,33.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,304.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.0688727423548698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970578789710998,0.130731850862503,-0.0336739718914032,0.0,6.989707617321983e-05,0.0,0.0,5.0747246742248535,0.0,0.0,0.0,0.2729454338550567,4.0,0.0,1.0
835800,293.2336730957031,297.1499938964844,293.1499938964844,0.0029300234746187,-221.68453979492188,295.1976318359375,0.5460773706436157,0.050000000745058,0.0458403751254081,294.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5460773706436157,0.050000000745058,0.0482721216976642,293.3510131835937,297.1499938964844,293.1499938964844,0.0050243777222931,-288.3585205078125,297.901123046875,0.5460773706436157,0.050000000745058,0.0356536246836185,293.1317749023437,297.1499938964844,293.1499938964844,0.0629685372114181,-1696.6292724609375,304.1494445800781,0.7285632491111755,0.1138878911733627,0.1085283011198043,293.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5460773706436157,0.050000000745058,0.2289821654558181,291.20416259765625,291.1499938964844,273.4666748046875,271.42364501953125,285.55401611328125,294.77947998046875,291.2720947265625,1.0,0.1569291651248932,0.9578670859336852,0.9578670859336852,1.0,1.0,-0.5607513785362244,0.2429580241441726,0.3177933394908905,0.0813857987523078,0.0,0.0,0.080746479332447,24.88117408752441,25.0,403.7981872558594,-3670.4912109375,33.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,304.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.0688727423548698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970578789710998,0.130731850862503,-0.0336739718914032,0.0,6.989707617321983e-05,0.0,0.0,5.0747246742248535,0.0,0.0,0.0,0.2729454338550567,4.0,0.0,1.0
835860,293.2323608398437,297.1499938964844,293.1499938964844,0.0028881533071398,-217.68312072753903,295.2679138183594,0.5461350083351135,0.050000000745058,0.0458399541676044,294.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.5461350083351135,0.050000000745058,0.0482716783881187,293.3489990234375,297.1499938964844,293.1499938964844,0.0049374806694686,-282.792236328125,297.90447998046875,0.5461350083351135,0.050000000745058,0.0356532968580722,293.1307983398437,297.1499938964844,293.1499938964844,0.0628578215837478,-1693.1527099609375,304.1497497558594,0.7300112843513489,0.1145466417074203,0.1092010661959648,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.5461350083351135,0.050000000745058,0.2289800494909286,291.3419494628906,291.1499938964844,273.4100036621094,271.3824157714844,285.4886474609375,294.7097473144531,291.3460388183594,1.0,0.1569905877113342,0.958188772201538,0.958188772201538,1.0,1.0,-0.5615547895431519,0.2433417290449142,0.3182130753993988,0.0814636871218681,0.0,0.0,0.042520061135292,24.875,25.0,150.89254760742188,-3421.80908203125,33.822479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89501953125,303.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.07421875,18000.0,0.0,0.0,0.0714764446020126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814466848969459,0.1150261610746383,-0.0335794799029827,0.0,7.253950752783567e-05,0.0,0.0,4.429439544677734,0.0,0.0,0.0,0.2706830203533172,4.0,0.0,1.0
835920,293.2323608398437,297.1499938964844,293.1499938964844,0.0028881533071398,-217.68312072753903,295.2679138183594,0.5461350083351135,0.050000000745058,0.0458399541676044,294.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.5461350083351135,0.050000000745058,0.0482716783881187,293.3489990234375,297.1499938964844,293.1499938964844,0.0049374806694686,-282.792236328125,297.90447998046875,0.5461350083351135,0.050000000745058,0.0356532968580722,293.1307983398437,297.1499938964844,293.1499938964844,0.0628578215837478,-1693.1527099609375,304.1497497558594,0.7300112843513489,0.1145466417074203,0.1092010661959648,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388366699219,0.5461350083351135,0.050000000745058,0.2289800494909286,291.3419494628906,291.1499938964844,273.4100036621094,271.3824157714844,285.4886474609375,294.7097473144531,291.3460388183594,1.0,0.1569905877113342,0.958188772201538,0.958188772201538,1.0,1.0,-0.5615547895431519,0.2433417290449142,0.3182130753993988,0.0814636871218681,0.0,0.0,0.042520061135292,24.875,25.0,150.89254760742188,-3421.80908203125,33.822479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89501953125,303.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.07421875,18000.0,0.0,0.0,0.0714764446020126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814466848969459,0.1150261610746383,-0.0335794799029827,0.0,7.253950752783567e-05,0.0,0.0,4.429439544677734,0.0,0.0,0.0,0.2706830203533172,4.0,0.0,1.0
835980,293.2307434082031,297.1499938964844,293.1499938964844,0.0028706365264952,-216.4654541015625,295.2398986816406,0.5461570024490356,0.050000000745058,0.0458397902548313,294.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5461570024490356,0.050000000745058,0.048271507024765,293.3472595214844,297.1499938964844,293.1499938964844,0.0048863934352993,-280.28826904296875,297.8382263183594,0.5461570024490356,0.050000000745058,0.0356531701982021,293.1303405761719,297.1499938964844,293.1499938964844,0.0633930787444114,-1703.2078857421875,304.14892578125,0.7311803102493286,0.1151288226246833,0.1097586527466774,293.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5461570024490356,0.050000000745058,0.2289792448282241,291.3357238769531,291.1499938964844,273.35333251953125,271.3411560058594,285.4278869628906,294.64801025390625,291.3290710449219,1.0,0.1570517867803573,0.9585105180740356,0.9585105180740356,1.0,1.0,-0.562222421169281,0.2436682730913162,0.318554162979126,0.0815141573548317,0.0,0.0,0.0176288187503814,24.87468910217285,25.0,5.412685394287109,-3293.05908203125,33.886329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,302.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.154296875,18000.0,0.0,0.0,0.0733514353632927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732179060578346,0.106720931828022,-0.0335030257701873,0.0,7.444238144671544e-05,0.0,0.0,4.087727546691895,0.0,0.0,0.0,0.2693379521369934,4.0,0.0,1.0
836040,293.2307434082031,297.1499938964844,293.1499938964844,0.0028706365264952,-216.4654541015625,295.2398986816406,0.5461570024490356,0.050000000745058,0.0458397902548313,294.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5461570024490356,0.050000000745058,0.048271507024765,293.3472595214844,297.1499938964844,293.1499938964844,0.0048863934352993,-280.28826904296875,297.8382263183594,0.5461570024490356,0.050000000745058,0.0356531701982021,293.1303405761719,297.1499938964844,293.1499938964844,0.0633930787444114,-1703.2078857421875,304.14892578125,0.7311803102493286,0.1151288226246833,0.1097586527466774,293.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5461570024490356,0.050000000745058,0.2289792448282241,291.3357238769531,291.1499938964844,273.35333251953125,271.3411560058594,285.4278869628906,294.64801025390625,291.3290710449219,1.0,0.1570517867803573,0.9585105180740356,0.9585105180740356,1.0,1.0,-0.562222421169281,0.2436682730913162,0.318554162979126,0.0815141573548317,0.0,0.0,0.0176288187503814,24.87468910217285,25.0,5.412685394287109,-3293.05908203125,33.886329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,302.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.154296875,18000.0,0.0,0.0,0.0733514353632927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732179060578346,0.106720931828022,-0.0335030257701873,0.0,7.444238144671544e-05,0.0,0.0,4.087727546691895,0.0,0.0,0.0,0.2693379521369934,4.0,0.0,1.0
836100,293.22967529296875,297.1499938964844,293.1499938964844,0.0028644462581723,-216.16915893554688,295.2157287597656,0.5461678504943848,0.050000000745058,0.0458397082984447,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.5461678504943848,0.050000000745058,0.0482714213430881,293.34619140625,297.1499938964844,293.1499938964844,0.0048647648654878,-279.388916015625,297.7979431152344,0.5461678504943848,0.050000000745058,0.035653106868267,293.1300964355469,297.1499938964844,293.1499938964844,0.0637566670775413,-1710.2203369140625,304.1484680175781,0.731761634349823,0.1154270395636558,0.1100366190075874,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.5461678504943848,0.050000000745058,0.2289788424968719,291.3168334960937,291.1499938964844,273.32501220703125,271.32049560546875,285.39862060546875,294.619140625,291.3061828613281,1.0,0.1570823788642883,0.9586713314056396,0.9586713314056396,1.0,1.0,-0.5625552535057068,0.243830919265747,0.3187243342399597,0.0815397053956985,0.0,0.0,0.0083502046763896,24.87456321716309,25.0,-41.00082015991211,-3226.887939453125,33.91822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,301.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.470703125,18000.0,0.0,0.0,0.0740378871560096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689428597688674,0.1024274230003357,-0.0334845632314682,0.0,7.513903983635828e-05,0.0,0.0,3.916679859161377,0.0,0.0,0.0,0.2686014175415039,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.002859299769625,-216.13375854492188,295.1808166503906,0.546181321144104,0.050000000745058,0.0458396114408969,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.546181321144104,0.050000000745058,0.0482713170349597,293.344970703125,297.1499938964844,293.1499938964844,0.0048468587920069,-278.9149169921875,297.7500915527344,0.546181321144104,0.050000000745058,0.0356530286371707,293.1297912597656,297.1499938964844,293.1499938964844,0.0642731934785842,-1720.4033203125,304.1477966308594,0.7323644757270813,0.1157381162047386,0.1103241965174675,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.546181321144104,0.050000000745058,0.2289783507585525,291.2815856933594,291.1499938964844,273.2966613769531,271.2998352050781,285.36993408203125,294.5912780761719,291.2474670410156,1.0,0.1571131646633148,0.9588313102722168,0.9588313102722168,1.0,1.0,-0.5628994703292847,0.2439984232187271,0.3189010322093963,0.0815673023462295,0.0,0.0,0.0029001436196267,24.874011993408203,25.0,-210.6193389892578,-2546.99267578125,33.9508171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,299.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.748046875,18000.0,0.0,0.0,0.0744616389274597,0.0,0.0,0.0,0.0,1.0,0.0028209083247929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362859889864921,0.080314427614212,-0.0440284349024295,0.0,7.55690925871022e-05,0.0,0.0,3.043331861495972,0.0,0.0,0.0,0.2653456330299377,4.0,0.0,1.0
836220,293.2239074707031,297.1499938964844,293.1499938964844,0.0028896669391542,-220.9617614746093,294.9381408691406,0.5462257266044617,0.050000000745058,0.0458392836153507,294.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5462257266044617,0.050000000745058,0.0482709743082523,293.3408508300781,297.1499938964844,293.1499938964844,0.0048716836608946,-283.4719543457031,297.5303955078125,0.5462257266044617,0.050000000745058,0.0356527753174304,293.1287536621094,297.1499938964844,293.1499938964844,0.0668186619877815,-1772.1971435546875,304.1444396972656,0.7337234616279602,0.1164581179618835,0.1109667345881462,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5462257266044617,0.050000000745058,0.2289767116308212,290.9549560546875,291.1499938964844,273.239990234375,271.2584228515625,285.3173828125,294.5437316894531,290.9698486328125,1.0,0.1571763157844543,0.9591512680053712,0.9591512680053712,1.0,1.0,-0.5636674165725708,0.2443695813417434,0.3192978501319885,0.0816328227519989,0.0,0.0,0.0507793202996254,24.87006378173828,25.0,-85.0677719116211,-3402.172607421875,34.021034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,301.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.751953125,18000.0,0.0,0.0,0.0729078575968742,0.0,0.0,0.0,0.0,1.0,0.00051666010404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770186781883239,0.1125828176736831,-0.0355641357600688,0.0,7.399220339721069e-05,0.0,0.0,4.296779155731201,0.0,0.0,0.0,0.269560307264328,4.0,0.0,1.0
836280,293.2239074707031,297.1499938964844,293.1499938964844,0.0028896669391542,-220.9617614746093,294.9381408691406,0.5462257266044617,0.050000000745058,0.0458392836153507,294.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5462257266044617,0.050000000745058,0.0482709743082523,293.3408508300781,297.1499938964844,293.1499938964844,0.0048716836608946,-283.4719543457031,297.5303955078125,0.5462257266044617,0.050000000745058,0.0356527753174304,293.1287536621094,297.1499938964844,293.1499938964844,0.0668186619877815,-1772.1971435546875,304.1444396972656,0.7337234616279602,0.1164581179618835,0.1109667345881462,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.5462257266044617,0.050000000745058,0.2289767116308212,290.9549560546875,291.1499938964844,273.239990234375,271.2584228515625,285.3173828125,294.5437316894531,290.9698486328125,1.0,0.1571763157844543,0.9591512680053712,0.9591512680053712,1.0,1.0,-0.5636674165725708,0.2443695813417434,0.3192978501319885,0.0816328227519989,0.0,0.0,0.0507793202996254,24.87006378173828,25.0,-85.0677719116211,-3402.172607421875,34.021034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,301.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.751953125,18000.0,0.0,0.0,0.0729078575968742,0.0,0.0,0.0,0.0,1.0,0.00051666010404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770186781883239,0.1125828176736831,-0.0355641357600688,0.0,7.399220339721069e-05,0.0,0.0,4.296779155731201,0.0,0.0,0.0,0.269560307264328,4.0,0.0,1.0
836340,293.2200622558594,297.1499938964844,293.1499938964844,0.0028618825599551,-217.45379638671875,295.03717041015625,0.546301543712616,0.050000000745058,0.0458387285470962,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.546301543712616,0.050000000745058,0.0482703894376754,293.33660888671875,297.1499938964844,293.1499938964844,0.0047924071550369,-277.5227355957031,297.557861328125,0.546301543712616,0.050000000745058,0.0356523431837558,293.1272888183594,297.1499938964844,293.1499938964844,0.0663802921772003,-1761.408447265625,304.1469421386719,0.7353872060775757,0.117292046546936,0.1117445528507232,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.546301543712616,0.050000000745058,0.2289739400148391,291.1181640625,291.1499938964844,273.1833190917969,271.2169494628906,285.2638854980469,294.495849609375,291.1389465332031,1.0,0.1572440266609192,0.9594712257385254,0.9594712257385254,1.0,1.0,-0.564595639705658,0.2448125928640365,0.3197830617427826,0.0817210599780082,0.0,0.0,0.0443013906478881,24.861146926879883,25.0,87.71829986572266,-3454.85498046875,34.102046966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,302.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.0736868157982826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802635177969932,0.113775797188282,-0.0335122793912887,0.0,7.478275074390694e-05,0.0,0.0,4.365840911865234,0.0,0.0,0.0,0.2702125310897827,4.0,0.0,1.0
836400,293.2200622558594,297.1499938964844,293.1499938964844,0.0028618825599551,-217.45379638671875,295.03717041015625,0.546301543712616,0.050000000745058,0.0458387285470962,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.546301543712616,0.050000000745058,0.0482703894376754,293.33660888671875,297.1499938964844,293.1499938964844,0.0047924071550369,-277.5227355957031,297.557861328125,0.546301543712616,0.050000000745058,0.0356523431837558,293.1272888183594,297.1499938964844,293.1499938964844,0.0663802921772003,-1761.408447265625,304.1469421386719,0.7353872060775757,0.117292046546936,0.1117445528507232,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.546301543712616,0.050000000745058,0.2289739400148391,291.1181640625,291.1499938964844,273.1833190917969,271.2169494628906,285.2638854980469,294.495849609375,291.1389465332031,1.0,0.1572440266609192,0.9594712257385254,0.9594712257385254,1.0,1.0,-0.564595639705658,0.2448125928640365,0.3197830617427826,0.0817210599780082,0.0,0.0,0.0443013906478881,24.861146926879883,25.0,87.71829986572266,-3454.85498046875,34.102046966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,302.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.0736868157982826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802635177969932,0.113775797188282,-0.0335122793912887,0.0,7.478275074390694e-05,0.0,0.0,4.365840911865234,0.0,0.0,0.0,0.2702125310897827,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028430884703993,-215.8042907714844,295.0482482910156,0.5463624000549316,0.050000000745058,0.0458382815122604,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5463624000549316,0.050000000745058,0.0482699200510978,293.3334045410156,297.1499938964844,293.1499938964844,0.0047374395653605,-274.34161376953125,297.5219421386719,0.5463624000549316,0.050000000745058,0.0356519967317581,293.1262512207031,297.1499938964844,293.1499938964844,0.0668326318264007,-1769.416015625,304.1471862792969,0.7369905114173889,0.1180810555815696,0.1125019267201423,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5463624000549316,0.050000000745058,0.2289717048406601,291.1573791503906,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.4417419433594,291.1578063964844,1.0,0.1573149859905243,0.959787666797638,0.959787666797638,1.0,1.0,-0.5655003786087036,0.2452497333288192,0.3202506601810455,0.0817955061793327,0.0,0.0,0.0395809635519981,24.854841232299805,25.0,35.346866607666016,-3423.176513671875,34.183441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,302.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.0748001858592033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781076774001121,0.1116166859865188,-0.0335090085864067,0.0,7.591267785755917e-05,0.0,0.0,4.280484676361084,0.0,0.0,0.0,0.2699659466743469,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028430884703993,-215.8042907714844,295.0482482910156,0.5463624000549316,0.050000000745058,0.0458382815122604,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5463624000549316,0.050000000745058,0.0482699200510978,293.3334045410156,297.1499938964844,293.1499938964844,0.0047374395653605,-274.34161376953125,297.5219421386719,0.5463624000549316,0.050000000745058,0.0356519967317581,293.1262512207031,297.1499938964844,293.1499938964844,0.0668326318264007,-1769.416015625,304.1471862792969,0.7369905114173889,0.1180810555815696,0.1125019267201423,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5463624000549316,0.050000000745058,0.2289717048406601,291.1573791503906,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.4417419433594,291.1578063964844,1.0,0.1573149859905243,0.959787666797638,0.959787666797638,1.0,1.0,-0.5655003786087036,0.2452497333288192,0.3202506601810455,0.0817955061793327,0.0,0.0,0.0395809635519981,24.854841232299805,25.0,35.346866607666016,-3423.176513671875,34.183441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,302.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.0748001858592033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781076774001121,0.1116166859865188,-0.0335090085864067,0.0,7.591267785755917e-05,0.0,0.0,4.280484676361084,0.0,0.0,0.0,0.2699659466743469,4.0,0.0,1.0
836580,293.2143859863281,297.1499938964844,293.1499938964844,0.0028320287819951,-215.00460815429688,295.0305480957031,0.546410322189331,0.050000000745058,0.0458379313349723,294.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.546410322189331,0.050000000745058,0.048269547522068,293.3305358886719,297.1499938964844,293.1499938964844,0.004692661575973,-272.02471923828125,297.4646911621094,0.546410322189331,0.050000000745058,0.0356517247855663,293.1253967285156,297.1499938964844,293.1499938964844,0.0674753934144973,-1781.4803466796875,304.1470642089844,0.738524854183197,0.1188534945249557,0.1132331416010856,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.546410322189331,0.050000000745058,0.2289699614048004,291.1541442871094,291.1499938964844,273.07000732421875,271.1338195800781,285.15264892578125,294.39190673828125,291.152587890625,1.0,0.1573878228664398,0.9601040482521056,0.9601040482521056,1.0,1.0,-0.5663745999336243,0.2456753551959991,0.3206992447376251,0.0818608999252319,0.0,0.0,0.039148636162281,24.85076141357422,25.0,3.814335823059082,-3423.5947265625,34.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,302.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0757780894637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777824372053146,0.1112857535481453,-0.0335033200681209,0.0,7.690512575209141e-05,0.0,0.0,4.266333103179932,0.0,0.0,0.0,0.2699020504951477,4.0,0.0,1.0
836640,293.2143859863281,297.1499938964844,293.1499938964844,0.0028320287819951,-215.00460815429688,295.0305480957031,0.546410322189331,0.050000000745058,0.0458379313349723,294.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.546410322189331,0.050000000745058,0.048269547522068,293.3305358886719,297.1499938964844,293.1499938964844,0.004692661575973,-272.02471923828125,297.4646911621094,0.546410322189331,0.050000000745058,0.0356517247855663,293.1253967285156,297.1499938964844,293.1499938964844,0.0674753934144973,-1781.4803466796875,304.1470642089844,0.738524854183197,0.1188534945249557,0.1132331416010856,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.546410322189331,0.050000000745058,0.2289699614048004,291.1541442871094,291.1499938964844,273.07000732421875,271.1338195800781,285.15264892578125,294.39190673828125,291.152587890625,1.0,0.1573878228664398,0.9601040482521056,0.9601040482521056,1.0,1.0,-0.5663745999336243,0.2456753551959991,0.3206992447376251,0.0818608999252319,0.0,0.0,0.039148636162281,24.85076141357422,25.0,3.814335823059082,-3423.5947265625,34.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,302.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0757780894637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777824372053146,0.1112857535481453,-0.0335033200681209,0.0,7.690512575209141e-05,0.0,0.0,4.266333103179932,0.0,0.0,0.0,0.2699020504951477,4.0,0.0,1.0
836700,293.2129211425781,297.1499938964844,293.1499938964844,0.0028271509800106,-214.6723480224609,295.0203552246094,0.5464332103729248,0.050000000745058,0.0458377636969089,294.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5464332103729248,0.050000000745058,0.0482693724334239,293.32916259765625,297.1499938964844,293.1499938964844,0.0046710041351616,-270.92449951171875,297.4349365234375,0.5464332103729248,0.050000000745058,0.0356515944004058,293.125,297.1499938964844,293.1499938964844,0.0678124874830246,-1787.8509521484375,304.14697265625,0.739292323589325,0.1192427650094032,0.1135997325181961,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5464332103729248,0.050000000745058,0.2289691120386123,291.14996337890625,291.1499938964844,273.0416564941406,271.1130065917969,285.1263427734375,294.3685302734375,291.14776611328125,1.0,0.1574248969554901,0.9602622389793396,0.9602622389793396,1.0,1.0,-0.5668129920959473,0.2458879500627517,0.3209250271320343,0.081895537674427,0.0,0.0,0.0395641177892684,24.848960876464844,25.0,-5.748444080352783,-3427.992919921875,34.30492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,302.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.0762269347906112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778386145830154,0.1113411486148834,-0.0335025303065776,0.0,7.736065163044259e-05,0.0,0.0,4.268338203430176,0.0,0.0,0.0,0.269905686378479,4.0,0.0,1.0
