time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836760,293.2114562988281,297.1499938964844,293.1499938964844,0.0028226703871041,-214.38088989257807,295.00946044921875,0.5464563965797424,0.050000000745058,0.0458375923335552,294.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5464563965797424,0.050000000745058,0.0482691936194896,293.32781982421875,297.1499938964844,293.1499938964844,0.0046498058363795,-269.85986328125,297.4046325683594,0.5464563965797424,0.050000000745058,0.0356514602899551,293.1246337890625,297.1499938964844,293.1499938964844,0.0681611075997352,-1794.46533203125,304.1468811035156,0.7400659918785095,0.1196359097957611,0.113969475030899,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5464563965797424,0.050000000745058,0.2289682626724243,291.1443786621094,291.1499938964844,273.0133361816406,271.0921630859375,285.1005859375,294.3460388183594,291.1416320800781,1.0,0.1574623882770538,0.960418462753296,0.960418462753296,1.0,1.0,-0.5672550797462463,0.2461009323596954,0.3211541771888733,0.0819335430860519,0.0,0.0,0.0404988750815391,24.8471908569336,25.0,-12.602760314941406,-3435.040771484375,34.34611129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,302.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.0766502022743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780389085412025,0.1115416586399078,-0.0335027538239955,0.0,7.779020961606875e-05,0.0,0.0,4.276238918304443,0.0,0.0,0.0,0.2699318528175354,4.0,0.0,1.0
836820,293.2084655761719,297.1499938964844,293.1499938964844,0.0028147601988166,-213.8931884765625,294.9869079589844,0.5465043783187866,0.050000000745058,0.0458372421562671,294.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5465043783187866,0.050000000745058,0.0482688210904598,293.3251647949219,297.1499938964844,293.1499938964844,0.0046085291542112,-267.80279541015625,297.3431701660156,0.5465043783187866,0.050000000745058,0.0356511883437633,293.12384033203125,297.1499938964844,293.1499938964844,0.0688817128539085,-1808.1875,304.146728515625,0.7416387796401978,0.1204355284571647,0.1147209480404853,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5465043783187866,0.050000000745058,0.2289665043354034,291.1307678222656,291.1499938964844,272.9566650390625,271.0504455566406,285.05059814453125,294.30352783203125,291.12774658203125,1.0,0.1575386822223663,0.9607308506965636,0.9607308506965636,1.0,1.0,-0.5681536197662354,0.2465275377035141,0.32162606716156,0.0820243805646896,0.0,0.0,0.0439601950347423,24.843610763549805,25.0,-18.947010040283203,-3457.634033203125,34.42994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,302.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.0774303004145622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789286643266677,0.1124351248145103,-0.0335064567625522,0.0,7.858191384002566e-05,0.0,0.0,4.312025547027588,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
836880,293.2084655761719,297.1499938964844,293.1499938964844,0.0028147601988166,-213.8931884765625,294.9869079589844,0.5465043783187866,0.050000000745058,0.0458372421562671,294.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5465043783187866,0.050000000745058,0.0482688210904598,293.3251647949219,297.1499938964844,293.1499938964844,0.0046085291542112,-267.80279541015625,297.3431701660156,0.5465043783187866,0.050000000745058,0.0356511883437633,293.12384033203125,297.1499938964844,293.1499938964844,0.0688817128539085,-1808.1875,304.146728515625,0.7416387796401978,0.1204355284571647,0.1147209480404853,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5465043783187866,0.050000000745058,0.2289665043354034,291.1307678222656,291.1499938964844,272.9566650390625,271.0504455566406,285.05059814453125,294.30352783203125,291.12774658203125,1.0,0.1575386822223663,0.9607308506965636,0.9607308506965636,1.0,1.0,-0.5681536197662354,0.2465275377035141,0.32162606716156,0.0820243805646896,0.0,0.0,0.0439601950347423,24.843610763549805,25.0,-18.947010040283203,-3457.634033203125,34.42994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,302.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.0774303004145622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789286643266677,0.1124351248145103,-0.0335064567625522,0.0,7.858191384002566e-05,0.0,0.0,4.312025547027588,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
836940,293.20538330078125,297.1499938964844,293.1499938964844,0.002807721728459,-213.4618682861328,294.9660339355469,0.5465553998947144,0.050000000745058,0.045836865901947,294.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5465553998947144,0.050000000745058,0.0482684262096881,293.3225402832031,297.1499938964844,293.1499938964844,0.004567839205265,-265.755859375,297.2828674316406,0.5465553998947144,0.050000000745058,0.03565089777112,293.1230773925781,297.1499938964844,293.1499938964844,0.0696095824241638,-1822.06298828125,304.1466064453125,0.7432497143745422,0.1212538853287696,0.1154900044202804,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5465553998947144,0.050000000745058,0.2289646416902542,291.11785888671875,291.1499938964844,272.8999938964844,271.0086364746094,285.0022277832031,294.2632141113281,291.1154479980469,1.0,0.1576167643070221,0.9610432386398317,0.9610432386398317,1.0,1.0,-0.5690730214118958,0.2469536513090133,0.3221193850040436,0.0821403041481971,0.0,0.0,0.0491444841027259,24.83992576599121,25.0,-17.3734130859375,-3490.099609375,34.51586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,302.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.0781507268548011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804147198796272,0.113929383456707,-0.03351466730237,0.0,7.931305299280211e-05,0.0,0.0,4.372378349304199,0.0,0.0,0.0,0.2702782452106476,4.0,0.0,1.0
837000,293.20538330078125,297.1499938964844,293.1499938964844,0.002807721728459,-213.4618682861328,294.9660339355469,0.5465553998947144,0.050000000745058,0.045836865901947,294.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5465553998947144,0.050000000745058,0.0482684262096881,293.3225402832031,297.1499938964844,293.1499938964844,0.004567839205265,-265.755859375,297.2828674316406,0.5465553998947144,0.050000000745058,0.03565089777112,293.1230773925781,297.1499938964844,293.1499938964844,0.0696095824241638,-1822.06298828125,304.1466064453125,0.7432497143745422,0.1212538853287696,0.1154900044202804,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5465553998947144,0.050000000745058,0.2289646416902542,291.11785888671875,291.1499938964844,272.8999938964844,271.0086364746094,285.0022277832031,294.2632141113281,291.1154479980469,1.0,0.1576167643070221,0.9610432386398317,0.9610432386398317,1.0,1.0,-0.5690730214118958,0.2469536513090133,0.3221193850040436,0.0821403041481971,0.0,0.0,0.0491444841027259,24.83992576599121,25.0,-17.3734130859375,-3490.099609375,34.51586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,302.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.0781507268548011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804147198796272,0.113929383456707,-0.03351466730237,0.0,7.931305299280211e-05,0.0,0.0,4.372378349304199,0.0,0.0,0.0,0.2702782452106476,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.002801104215905,-213.0297088623047,294.948974609375,0.5466092824935913,0.050000000745058,0.0458364710211753,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5466092824935913,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045272782444953,-263.66632080078125,297.2254638671875,0.5466092824935913,0.050000000745058,0.0356505885720253,293.122314453125,297.1499938964844,293.1499938964844,0.0703240782022476,-1835.659423828125,304.14654541015625,0.7448970675468445,0.1220890954136848,0.1162756606936454,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5466092824935913,0.050000000745058,0.2289626747369766,291.1087951660156,291.1499938964844,272.84332275390625,270.966796875,284.9548645019531,294.2240295410156,291.107421875,1.0,0.1576966792345047,0.9613531231880188,0.9613531231880188,1.0,1.0,-0.5700121521949768,0.247377797961235,0.3226343691349029,0.0822830870747566,0.0,0.0,0.0552959181368351,24.83620262145996,25.0,-11.442893028259276,-3528.777587890625,34.60381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,302.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0788527652621269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823045670986175,0.1158311143517494,-0.0335265472531318,0.0,8.002552931429818e-05,0.0,0.0,4.449645042419434,0.0,0.0,0.0,0.2705638110637665,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.002801104215905,-213.0297088623047,294.948974609375,0.5466092824935913,0.050000000745058,0.0458364710211753,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5466092824935913,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045272782444953,-263.66632080078125,297.2254638671875,0.5466092824935913,0.050000000745058,0.0356505885720253,293.122314453125,297.1499938964844,293.1499938964844,0.0703240782022476,-1835.659423828125,304.14654541015625,0.7448970675468445,0.1220890954136848,0.1162756606936454,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5466092824935913,0.050000000745058,0.2289626747369766,291.1087951660156,291.1499938964844,272.84332275390625,270.966796875,284.9548645019531,294.2240295410156,291.107421875,1.0,0.1576966792345047,0.9613531231880188,0.9613531231880188,1.0,1.0,-0.5700121521949768,0.247377797961235,0.3226343691349029,0.0822830870747566,0.0,0.0,0.0552959181368351,24.83620262145996,25.0,-11.442893028259276,-3528.777587890625,34.60381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,302.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0788527652621269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823045670986175,0.1158311143517494,-0.0335265472531318,0.0,8.002552931429818e-05,0.0,0.0,4.449645042419434,0.0,0.0,0.0,0.2705638110637665,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027946736663579,-212.572982788086,294.9363708496094,0.5466647744178772,0.050000000745058,0.0458360649645328,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5466647744178772,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044864756055176,-261.507568359375,297.1712951660156,0.5466647744178772,0.050000000745058,0.0356502719223499,293.1216125488281,297.1499938964844,293.1499938964844,0.071016177535057,-1848.7923583984373,304.14654541015625,0.7465723752975464,0.1229366958141326,0.1170742064714431,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5466647744178772,0.050000000745058,0.228960633277893,291.1046142578125,291.1499938964844,272.7866516113281,270.92486572265625,284.9086303710937,294.18621826171875,291.1042785644531,1.0,0.1577783674001693,0.961663007736206,0.961663007736206,1.0,1.0,-0.5709667205810547,0.2477996051311493,0.323167085647583,0.0824487805366516,0.0,0.0,0.0616778284311294,24.83260154724121,25.0,-4.369954109191895,-3569.73291015625,34.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,302.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.079569473862648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843751952052116,0.117915853857994,-0.0335406549274921,0.0,8.075289952103049e-05,0.0,0.0,4.534789085388184,0.0,0.0,0.0,0.2708818316459656,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027946736663579,-212.572982788086,294.9363708496094,0.5466647744178772,0.050000000745058,0.0458360649645328,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5466647744178772,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044864756055176,-261.507568359375,297.1712951660156,0.5466647744178772,0.050000000745058,0.0356502719223499,293.1216125488281,297.1499938964844,293.1499938964844,0.071016177535057,-1848.7923583984373,304.14654541015625,0.7465723752975464,0.1229366958141326,0.1170742064714431,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5466647744178772,0.050000000745058,0.228960633277893,291.1046142578125,291.1499938964844,272.7866516113281,270.92486572265625,284.9086303710937,294.18621826171875,291.1042785644531,1.0,0.1577783674001693,0.961663007736206,0.961663007736206,1.0,1.0,-0.5709667205810547,0.2477996051311493,0.323167085647583,0.0824487805366516,0.0,0.0,0.0616778284311294,24.83260154724121,25.0,-4.369954109191895,-3569.73291015625,34.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,302.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.079569473862648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843751952052116,0.117915853857994,-0.0335406549274921,0.0,8.075289952103049e-05,0.0,0.0,4.534789085388184,0.0,0.0,0.0,0.2708818316459656,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027915108948946,-212.3350372314453,294.931640625,0.5466924905776978,0.050000000745058,0.0458358637988567,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5466924905776978,0.050000000745058,0.0482673719525337,293.31610107421875,297.1499938964844,293.1499938964844,0.0044659595005214,-260.4023742675781,297.1452941894531,0.5466924905776978,0.050000000745058,0.0356501154601573,293.12127685546875,297.1499938964844,293.1499938964844,0.0713531151413917,-1855.172119140625,304.1465759277344,0.7474169731140137,0.1233634650707244,0.1174768283963203,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5466924905776978,0.050000000745058,0.2289596199989318,291.1042785644531,291.1499938964844,272.7583312988281,270.9039001464844,284.88604736328125,294.1680603027344,291.1043701171875,1.0,0.1578198373317718,0.961817979812622,0.961817979812622,1.0,1.0,-0.5714479684829712,0.2480098307132721,0.3234381377696991,0.08253775537014,0.0,0.0,0.0647662803530693,24.83091163635254,25.0,-1.1508318185806274,-3590.00341796875,34.73896789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,302.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.0799397379159927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854139328002929,0.1189620047807693,-0.0335480719804763,0.0,8.11286736279726e-05,0.0,0.0,4.577674388885498,0.0,0.0,0.0,0.2710431218147278,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027883779257535,-212.092529296875,294.9277648925781,0.546720027923584,0.050000000745058,0.0458356626331806,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.546720027923584,0.050000000745058,0.0482671596109867,293.3149108886719,297.1499938964844,293.1499938964844,0.0044453428126871,-259.281494140625,297.11993408203125,0.546720027923584,0.050000000745058,0.0356499589979648,293.1209411621094,297.1499938964844,293.1499938964844,0.0716849341988563,-1861.4493408203125,304.1465759277344,0.748263955116272,0.123791329562664,0.1178807094693183,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.546720027923584,0.050000000745058,0.2289586216211319,291.1048278808594,291.1499938964844,272.7300109863281,270.8829040527344,284.8637084960937,294.1502685546875,291.10528564453125,1.0,0.1578616648912429,0.9619712233543396,0.9619712233543396,1.0,1.0,-0.5719307661056519,0.248219758272171,0.3237110078334808,0.0826291367411613,0.0,0.0,0.0677237659692764,24.829320907592773,25.0,1.59697425365448,-3609.76220703125,34.78468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,302.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.0803184807300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864288732409477,0.119984358549118,-0.0335554890334606,0.0,8.151304791681468e-05,0.0,0.0,4.619678974151611,0.0,0.0,0.0,0.2712016105651855,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027823217678815,-211.609115600586,294.9219970703125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.004404162056744,-257.0197448730469,297.07061767578125,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1203308105469,297.1499938964844,293.1499938964844,0.0723370686173439,-1873.7791748046875,304.1466369628906,0.7499618530273438,0.1246491372585296,0.118690900504589,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10791015625,291.1499938964844,272.67333984375,270.8408508300781,284.81951904296875,294.1155090332031,291.1087646484375,1.0,0.1579463630914688,0.9622777700424194,0.9622777700424194,1.0,1.0,-0.5728994011878967,0.2486400455236435,0.324259340763092,0.0828144624829292,0.0,0.0,0.0731422752141952,24.82646369934082,25.0,5.205709934234619,-3647.0546875,34.876853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.0810996666550636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883349850773811,0.1219048053026199,-0.0335698164999485,0.0,8.230585081037134e-05,0.0,0.0,4.698825359344482,0.0,0.0,0.0,0.2715016305446625,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027823217678815,-211.609115600586,294.9219970703125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.004404162056744,-257.0197448730469,297.07061767578125,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1203308105469,297.1499938964844,293.1499938964844,0.0723370686173439,-1873.7791748046875,304.1466369628906,0.7499618530273438,0.1246491372585296,0.118690900504589,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10791015625,291.1499938964844,272.67333984375,270.8408508300781,284.81951904296875,294.1155090332031,291.1087646484375,1.0,0.1579463630914688,0.9622777700424194,0.9622777700424194,1.0,1.0,-0.5728994011878967,0.2486400455236435,0.324259340763092,0.0828144624829292,0.0,0.0,0.0731422752141952,24.82646369934082,25.0,5.205709934234619,-3647.0546875,34.876853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.0810996666550636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883349850773811,0.1219048053026199,-0.0335698164999485,0.0,8.230585081037134e-05,0.0,0.0,4.698825359344482,0.0,0.0,0.0,0.2715016305446625,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027767163701355,-211.1522674560547,294.9178466796875,0.5468249917030334,0.050000000745058,0.0458348952233791,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043632569722831,-254.7568817138672,297.0223693847656,0.5468249917030334,0.050000000745058,0.0356493629515171,293.11981201171875,297.1499938964844,293.1499938964844,0.0729826092720031,-1885.996337890625,304.14666748046875,0.7516623735427856,0.1255091726779937,0.1195032894611358,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7759094238281,294.0819091796875,291.113037109375,1.0,0.1580322235822677,0.9625843167304992,0.9625843167304992,1.0,1.0,-0.573870837688446,0.2490634322166443,0.3248073756694793,0.0829962342977523,0.0,0.0,0.0779092982411384,24.82401466369629,25.0,6.362381935119629,-3681.211181640625,34.969871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,303.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.0819014534354209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090051345527172,0.1236343458294868,-0.0335830003023147,0.0,8.311956480611116e-05,0.0,0.0,4.770342350006104,0.0,0.0,0.0,0.2717736959457397,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027767163701355,-211.1522674560547,294.9178466796875,0.5468249917030334,0.050000000745058,0.0458348952233791,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043632569722831,-254.7568817138672,297.0223693847656,0.5468249917030334,0.050000000745058,0.0356493629515171,293.11981201171875,297.1499938964844,293.1499938964844,0.0729826092720031,-1885.996337890625,304.14666748046875,0.7516623735427856,0.1255091726779937,0.1195032894611358,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7759094238281,294.0819091796875,291.113037109375,1.0,0.1580322235822677,0.9625843167304992,0.9625843167304992,1.0,1.0,-0.573870837688446,0.2490634322166443,0.3248073756694793,0.0829962342977523,0.0,0.0,0.0779092982411384,24.82401466369629,25.0,6.362381935119629,-3681.211181640625,34.969871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,303.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.0819014534354209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090051345527172,0.1236343458294868,-0.0335830003023147,0.0,8.311956480611116e-05,0.0,0.0,4.770342350006104,0.0,0.0,0.0,0.2717736959457397,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027717361226677,-210.7450714111328,294.9144287109375,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5468740463256836,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.0043228431604802,-252.5169219970703,296.97442626953125,0.5468740463256836,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0736300945281982,-1898.2813720703125,304.1466979980469,0.753365695476532,0.1263717412948608,0.1203179657459259,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1161499023437,291.1499938964844,272.5599975585937,270.7565612792969,284.73297119140625,294.0497436523437,291.1169128417969,1.0,0.1581191271543502,0.9628883004188538,0.9628883004188538,1.0,1.0,-0.5748451352119446,0.2494924515485763,0.325352668762207,0.0831687822937965,0.0,0.0,0.0821485742926597,24.821889877319336,25.0,5.734240531921387,-3712.76708984375,35.06366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,303.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.0827074497938156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091598056256771,0.1251929700374603,-0.0335949175059795,0.0,8.393754251301289e-05,0.0,0.0,4.8349456787109375,0.0,0.0,0.0,0.2720197141170501,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027717361226677,-210.7450714111328,294.9144287109375,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5468740463256836,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.0043228431604802,-252.5169219970703,296.97442626953125,0.5468740463256836,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0736300945281982,-1898.2813720703125,304.1466979980469,0.753365695476532,0.1263717412948608,0.1203179657459259,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1161499023437,291.1499938964844,272.5599975585937,270.7565612792969,284.73297119140625,294.0497436523437,291.1169128417969,1.0,0.1581191271543502,0.9628883004188538,0.9628883004188538,1.0,1.0,-0.5748451352119446,0.2494924515485763,0.325352668762207,0.0831687822937965,0.0,0.0,0.0821485742926597,24.821889877319336,25.0,5.734240531921387,-3712.76708984375,35.06366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,303.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.0827074497938156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091598056256771,0.1251929700374603,-0.0335949175059795,0.0,8.393754251301289e-05,0.0,0.0,4.8349456787109375,0.0,0.0,0.0,0.2720197141170501,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027674962766468,-210.40164184570312,294.9112243652344,0.5469211935997009,0.050000000745058,0.0458341911435127,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5469211935997009,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.0042830612510442,-250.3143920898437,296.9264221191406,0.5469211935997009,0.050000000745058,0.0356488153338432,293.118896484375,297.1499938964844,293.1499938964844,0.0742848813533783,-1910.7464599609373,304.1466979980469,0.7550732493400574,0.1272374987602234,0.1211355030536651,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5469211935997009,0.050000000745058,0.2289512753486633,291.11920166015625,291.1499938964844,272.5033264160156,270.71435546875,284.69061279296875,294.0188903808594,291.1197204589844,1.0,0.1582069545984268,0.9631922841072084,0.9631922841072084,1.0,1.0,-0.5758230090141296,0.2499280571937561,0.3258949518203735,0.0833308473229408,0.0,0.0,0.0860302001237869,24.82001304626465,25.0,4.143413543701172,-3742.640869140625,35.15823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.0835017561912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930230617523193,0.1266288459300995,-0.0336057804524898,0.0,8.474366768496111e-05,0.0,0.0,4.894554615020752,0.0,0.0,0.0,0.2722464203834533,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027674962766468,-210.40164184570312,294.9112243652344,0.5469211935997009,0.050000000745058,0.0458341911435127,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5469211935997009,0.050000000745058,0.0482656098902225,293.3065185546875,297.1499938964844,293.1499938964844,0.0042830612510442,-250.3143920898437,296.9264221191406,0.5469211935997009,0.050000000745058,0.0356488153338432,293.118896484375,297.1499938964844,293.1499938964844,0.0742848813533783,-1910.7464599609373,304.1466979980469,0.7550732493400574,0.1272374987602234,0.1211355030536651,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5469211935997009,0.050000000745058,0.2289512753486633,291.11920166015625,291.1499938964844,272.5033264160156,270.71435546875,284.69061279296875,294.0188903808594,291.1197204589844,1.0,0.1582069545984268,0.9631922841072084,0.9631922841072084,1.0,1.0,-0.5758230090141296,0.2499280571937561,0.3258949518203735,0.0833308473229408,0.0,0.0,0.0860302001237869,24.82001304626465,25.0,4.143413543701172,-3742.640869140625,35.15823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.0835017561912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930230617523193,0.1266288459300995,-0.0336057804524898,0.0,8.474366768496111e-05,0.0,0.0,4.894554615020752,0.0,0.0,0.0,0.2722464203834533,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027656771708279,-210.25621032714844,294.9096374511719,0.546944260597229,0.050000000745058,0.045834019780159,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.546944260597229,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.004263496492058,-249.23287963867188,296.9024353027344,0.546944260597229,0.050000000745058,0.0356486849486827,293.1186828613281,297.1499938964844,293.1499938964844,0.0746158361434936,-1917.0635986328125,304.1466979980469,0.7559293508529663,0.1276718229055404,0.1215455755591392,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.546944260597229,0.050000000745058,0.2289504259824752,291.12030029296875,291.1499938964844,272.4750061035156,270.6932067871094,284.6695251464844,294.0037841796875,291.1206970214844,1.0,0.1582511812448501,0.9633442759513856,0.9633442759513856,1.0,1.0,-0.5763135552406311,0.2501479387283325,0.3261656165122986,0.0834091529250145,0.0,0.0,0.0878969058394432,24.819141387939453,25.0,3.2414391040802,-3757.2958984375,35.20581817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,303.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.0838904082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937102288007736,0.1273211687803268,-0.0336109437048435,0.0,8.513810462318361e-05,0.0,0.0,4.923320770263672,0.0,0.0,0.0,0.2723556160926819,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027640513144433,-210.1275634765625,294.9080505371094,0.5469671487808228,0.050000000745058,0.0458338521420955,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5469671487808228,0.050000000745058,0.0482652559876441,293.3045959472656,297.1499938964844,293.1499938964844,0.0042441533878445,-248.16452026367188,296.87841796875,0.5469671487808228,0.050000000745058,0.0356485545635223,293.1184997558594,297.1499938964844,293.1499938964844,0.0749490559101104,-1923.4342041015625,304.1466979980469,0.7567872405052185,0.1281071901321411,0.1219565719366073,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5469671487808228,0.050000000745058,0.2289495915174484,291.12109375,291.1499938964844,272.4466552734375,270.67205810546875,284.6485290527344,293.9888000488281,291.1213684082031,1.0,0.1582956165075302,0.9634945392608644,0.9634945392608644,1.0,1.0,-0.5768052339553833,0.2503684759140014,0.3264367282390594,0.083487220108509,0.0,0.0,0.0897413194179534,24.81830406188965,25.0,2.371717691421509,-3771.9189453125,35.25358200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,303.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.0842724293470382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943908020853996,0.1280068159103393,-0.0336160100996494,0.0,8.552580402465537e-05,0.0,0.0,4.95182466506958,0.0,0.0,0.0,0.2724636495113373,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027613868005573,-209.9202117919922,294.90509033203125,0.5470128655433655,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042071621865034,-246.1232452392578,296.8314208984375,0.5470128655433655,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.075621947646141,-1936.3287353515625,304.14666748046875,0.7585093975067139,0.128981277346611,0.1227816715836525,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.2289479225873947,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9570007324219,291.1220397949219,1.0,0.1583850383758545,0.9637950658798218,0.9637950658798218,1.0,1.0,-0.5777922868728638,0.2508108913898468,0.3269813656806946,0.083644725382328,0.0,0.0,0.0934130847454071,24.81670570373535,25.0,0.7745165228843689,-3801.626220703125,35.349700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.0850145295262336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957524627447128,0.1293784976005554,-0.0336260311305522,0.0,8.62789383972995e-05,0.0,0.0,5.008899211883545,0.0,0.0,0.0,0.2726796567440033,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027613868005573,-209.9202117919922,294.90509033203125,0.5470128655433655,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042071621865034,-246.1232452392578,296.8314208984375,0.5470128655433655,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.075621947646141,-1936.3287353515625,304.14666748046875,0.7585093975067139,0.128981277346611,0.1227816715836525,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.2289479225873947,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9570007324219,291.1220397949219,1.0,0.1583850383758545,0.9637950658798218,0.9637950658798218,1.0,1.0,-0.5777922868728638,0.2508108913898468,0.3269813656806946,0.083644725382328,0.0,0.0,0.0934130847454071,24.81670570373535,25.0,0.7745165228843689,-3801.626220703125,35.349700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.0850145295262336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957524627447128,0.1293784976005554,-0.0336260311305522,0.0,8.62789383972995e-05,0.0,0.0,5.008899211883545,0.0,0.0,0.0,0.2726796567440033,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027595737483352,-209.7894592285156,294.9020080566406,0.5470585227012634,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470585227012634,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.004173953551799,-244.299545288086,296.7880554199219,0.5470585227012634,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.076308362185955,-1949.531494140625,304.1466369628906,0.7602415680885315,0.129860833287239,0.1236116141080856,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470585227012634,0.050000000745058,0.228946253657341,291.121337890625,291.1499938964844,272.3333435058594,270.5872497558594,284.5545654296875,293.9120788574219,291.1209716796875,1.0,0.1584752053022384,0.9640955924987792,0.9640955924987792,1.0,1.0,-0.5787851214408875,0.251255452632904,0.3275296986103058,0.0838042572140693,0.0,0.0,0.0972545817494392,24.815168380737305,25.0,-1.79770827293396,-3833.379150390625,35.4466438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,303.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.0857301279902458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971692726016044,0.1308054625988006,-0.0336361937224864,0.0,8.70051808306016e-05,0.0,0.0,5.068323612213135,0.0,0.0,0.0,0.2729039788246155,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027595737483352,-209.7894592285156,294.9020080566406,0.5470585227012634,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470585227012634,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.004173953551799,-244.299545288086,296.7880554199219,0.5470585227012634,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.076308362185955,-1949.531494140625,304.1466369628906,0.7602415680885315,0.129860833287239,0.1236116141080856,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470585227012634,0.050000000745058,0.228946253657341,291.121337890625,291.1499938964844,272.3333435058594,270.5872497558594,284.5545654296875,293.9120788574219,291.1209716796875,1.0,0.1584752053022384,0.9640955924987792,0.9640955924987792,1.0,1.0,-0.5787851214408875,0.251255452632904,0.3275296986103058,0.0838042572140693,0.0,0.0,0.0972545817494392,24.815168380737305,25.0,-1.79770827293396,-3833.379150390625,35.4466438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,303.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.0857301279902458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971692726016044,0.1308054625988006,-0.0336361937224864,0.0,8.70051808306016e-05,0.0,0.0,5.068323612213135,0.0,0.0,0.0,0.2729039788246155,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027587111108005,-209.74298095703125,294.89874267578125,0.5471047163009644,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471047163009644,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041426671668887,-242.592041015625,296.74591064453125,0.5471047163009644,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770097970962524,-1963.072021484375,304.1466064453125,0.7619866132736206,0.1307471841573715,0.1244476437568664,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471047163009644,0.050000000745058,0.2289445698261261,291.1190185546875,291.1499938964844,272.27667236328125,270.5447692871094,284.502197265625,293.8638000488281,291.11846923828125,1.0,0.1585661321878433,0.964392900466919,0.964392900466919,1.0,1.0,-0.5797852873802185,0.2517026960849762,0.3280825912952423,0.0839661285281181,0.0,0.0,0.101530060172081,24.81361961364746,25.0,-3.463712215423584,-3867.94384765625,35.54448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,303.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.0864315330982208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987547412514686,0.1324019432067871,-0.0336472056806087,0.0,8.771701686782762e-05,0.0,0.0,5.134854316711426,0.0,0.0,0.0,0.2731539309024811,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027587111108005,-209.74298095703125,294.89874267578125,0.5471047163009644,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471047163009644,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041426671668887,-242.592041015625,296.74591064453125,0.5471047163009644,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770097970962524,-1963.072021484375,304.1466064453125,0.7619866132736206,0.1307471841573715,0.1244476437568664,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471047163009644,0.050000000745058,0.2289445698261261,291.1190185546875,291.1499938964844,272.27667236328125,270.5447692871094,284.502197265625,293.8638000488281,291.11846923828125,1.0,0.1585661321878433,0.964392900466919,0.964392900466919,1.0,1.0,-0.5797852873802185,0.2517026960849762,0.3280825912952423,0.0839661285281181,0.0,0.0,0.101530060172081,24.81361961364746,25.0,-3.463712215423584,-3867.94384765625,35.54448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,303.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.0864315330982208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987547412514686,0.1324019432067871,-0.0336472056806087,0.0,8.771701686782762e-05,0.0,0.0,5.134854316711426,0.0,0.0,0.0,0.2731539309024811,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027586482465267,-209.75669860839844,294.8964233398437,0.5471516251564026,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471516251564026,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041125318966805,-240.9438934326172,296.7051696777344,0.5471516251564026,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777158290147781,-1976.7242431640625,304.14654541015625,0.7637463212013245,0.1316409111022949,0.125290647149086,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471516251564026,0.050000000745058,0.22894287109375,291.1165771484375,291.1499938964844,272.2200012207031,270.5022277832031,284.45025634765625,293.8161926269531,291.1161499023437,1.0,0.1586578339338302,0.9646902084350586,0.9646902084350586,1.0,1.0,-0.5807937383651733,0.252153068780899,0.3286406695842743,0.0841306820511818,0.0,0.0,0.1061571538448333,24.812030792236328,25.0,-3.226241111755371,-3905.083740234375,35.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.0871360078454017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005203053355217,0.1341799050569534,-0.0336596071720123,0.0,8.843196701491252e-05,0.0,0.0,5.2091498374938965,0.0,0.0,0.0,0.2734332084655761,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027586482465267,-209.75669860839844,294.8964233398437,0.5471516251564026,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471516251564026,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041125318966805,-240.9438934326172,296.7051696777344,0.5471516251564026,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777158290147781,-1976.7242431640625,304.14654541015625,0.7637463212013245,0.1316409111022949,0.125290647149086,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471516251564026,0.050000000745058,0.22894287109375,291.1165771484375,291.1499938964844,272.2200012207031,270.5022277832031,284.45025634765625,293.8161926269531,291.1161499023437,1.0,0.1586578339338302,0.9646902084350586,0.9646902084350586,1.0,1.0,-0.5807937383651733,0.252153068780899,0.3286406695842743,0.0841306820511818,0.0,0.0,0.1061571538448333,24.812030792236328,25.0,-3.226241111755371,-3905.083740234375,35.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.0871360078454017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005203053355217,0.1341799050569534,-0.0336596071720123,0.0,8.843196701491252e-05,0.0,0.0,5.2091498374938965,0.0,0.0,0.0,0.2734332084655761,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027588689699769,-209.7798767089844,294.8958740234375,0.5471752285957336,0.050000000745058,0.045832335948944,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5471752285957336,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.0040978449396789,-240.1363677978516,296.6854858398437,0.5471752285957336,0.050000000745058,0.0356473699212074,293.1169128417969,297.1499938964844,293.1499938964844,0.078068122267723,-1983.5394287109373,304.14654541015625,0.7646313309669495,0.1320903748273849,0.1257146894931793,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5471752285957336,0.050000000745058,0.2289420068264007,291.1156921386719,291.1499938964844,272.1916809082031,270.4809265136719,284.4245910644531,293.7929382324219,291.1153869628906,1.0,0.1587039828300476,0.9648388624191284,0.9648388624191284,1.0,1.0,-0.5813010334968567,0.2523793876171112,0.3289216458797455,0.0842139720916748,0.0,0.0,0.108538806438446,24.811229705810547,25.0,-2.6063013076782227,-3924.240234375,35.693092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,303.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.0874949693679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014501228928566,0.1351163983345031,-0.0336662791669368,0.0,8.879626693669707e-05,0.0,0.0,5.248391151428223,0.0,0.0,0.0,0.2735811471939087,4.0,0.0,1.0
