time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.002759231487289,-209.8115234375,294.895751953125,0.5471989512443542,0.050000000745058,0.0458321608603,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471989512443542,0.050000000745058,0.0482634752988815,293.2870178222656,297.1499938964844,293.1499938964844,0.0040833433158695,-239.335693359375,296.666259765625,0.5471989512443542,0.050000000745058,0.0356472358107566,293.11676025390625,297.1499938964844,293.1499938964844,0.0784193202853202,-1990.33447265625,304.1465148925781,0.7655192017555237,0.1325412839651107,0.126140147447586,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471989512443542,0.050000000745058,0.2289411425590515,291.1150817871094,291.1499938964844,272.163330078125,270.4596252441406,284.399169921875,293.77008056640625,291.1148986816406,1.0,0.1587503254413604,0.9649857878684998,0.9649857878684998,1.0,1.0,-0.5818099975585938,0.2526063024997711,0.3292036950588226,0.0842978581786155,0.0,0.0,0.1109300628304481,24.810434341430664,25.0,-1.8334215879440308,-3943.56005859375,35.743099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,303.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.0878603532910347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023971512913703,0.1360703110694885,-0.0336731635034084,0.0,8.916709339246154e-05,0.0,0.0,5.288437366485596,0.0,0.0,0.0,0.2737323939800262,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027603663038462,-209.8990631103516,294.8968505859375,0.547246515750885,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.547246515750885,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040548490360379,-237.75250244140625,296.6291198730469,0.547246515750885,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791178047657013,-2003.8516845703125,304.1465148925781,0.7673016786575317,0.1334466189146042,0.1269947439432144,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.547246515750885,0.050000000745058,0.228939414024353,291.11474609375,291.1499938964844,272.1066589355469,270.4169616699219,284.3490905761719,293.7256774902344,291.11480712890625,1.0,0.1588435769081115,0.965279757976532,0.965279757976532,1.0,1.0,-0.5828323364257812,0.2530616521835327,0.3297706842422485,0.0844673663377761,0.0,0.0,0.1156633272767067,24.808883666992188,25.0,-0.1859958320856094,-3982.196533203125,35.8437385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.0886141955852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043103709816932,0.1379977166652679,-0.0336873419582843,0.0,8.99321457836777e-05,0.0,0.0,5.369582653045654,0.0,0.0,0.0,0.2740397453308105,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027603663038462,-209.8990631103516,294.8968505859375,0.547246515750885,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.547246515750885,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040548490360379,-237.75250244140625,296.6291198730469,0.547246515750885,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791178047657013,-2003.8516845703125,304.1465148925781,0.7673016786575317,0.1334466189146042,0.1269947439432144,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.547246515750885,0.050000000745058,0.228939414024353,291.11474609375,291.1499938964844,272.1066589355469,270.4169616699219,284.3490905761719,293.7256774902344,291.11480712890625,1.0,0.1588435769081115,0.965279757976532,0.965279757976532,1.0,1.0,-0.5828323364257812,0.2530616521835327,0.3297706842422485,0.0844673663377761,0.0,0.0,0.1156633272767067,24.808883666992188,25.0,-0.1859958320856094,-3982.196533203125,35.8437385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.0886141955852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043103709816932,0.1379977166652679,-0.0336873419582843,0.0,8.99321457836777e-05,0.0,0.0,5.369582653045654,0.0,0.0,0.0,0.2740397453308105,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027620436158031,-210.0201873779297,294.8995666503906,0.5472937822341919,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5472937822341919,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040270490571856,-236.1965484619141,296.5935974121094,0.5472937822341919,0.050000000745058,0.0356466993689537,293.1161499023437,297.1499938964844,293.1499938964844,0.0798113048076629,-2017.2779541015625,304.1465148925781,0.7690896987915039,0.1343552023172378,0.1278528124094009,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5472937822341919,0.050000000745058,0.2289376854896545,291.11541748046875,291.1499938964844,272.04998779296875,270.37420654296875,284.2999572753906,293.68292236328125,291.1156311035156,1.0,0.1589375436305999,0.9655736684799194,0.9655736684799194,1.0,1.0,-0.583858847618103,0.2535183131694793,0.330340564250946,0.0846389159560203,0.0,0.0,0.1202370077371597,24.80744171142578,25.0,1.144600749015808,-4020.21337890625,35.94511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,303.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.0894003361463546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062045618891716,0.1399062424898147,-0.0337016731500625,0.0,9.072997636394577e-05,0.0,0.0,5.450228691101074,0.0,0.0,0.0,0.2743462324142456,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027620436158031,-210.0201873779297,294.8995666503906,0.5472937822341919,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5472937822341919,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040270490571856,-236.1965484619141,296.5935974121094,0.5472937822341919,0.050000000745058,0.0356466993689537,293.1161499023437,297.1499938964844,293.1499938964844,0.0798113048076629,-2017.2779541015625,304.1465148925781,0.7690896987915039,0.1343552023172378,0.1278528124094009,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5472937822341919,0.050000000745058,0.2289376854896545,291.11541748046875,291.1499938964844,272.04998779296875,270.37420654296875,284.2999572753906,293.68292236328125,291.1156311035156,1.0,0.1589375436305999,0.9655736684799194,0.9655736684799194,1.0,1.0,-0.583858847618103,0.2535183131694793,0.330340564250946,0.0846389159560203,0.0,0.0,0.1202370077371597,24.80744171142578,25.0,1.144600749015808,-4020.21337890625,35.94511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,303.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.662109375,18000.0,0.0,0.0,0.0894003361463546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062045618891716,0.1399062424898147,-0.0337016731500625,0.0,9.072997636394577e-05,0.0,0.0,5.450228691101074,0.0,0.0,0.0,0.2743462324142456,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027655523736029,-210.2755889892578,294.9048767089844,0.547355592250824,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355592250824,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040013445541262,-234.7502899169922,296.560791015625,0.547355592250824,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805430188775062,-2031.46728515625,304.1464538574219,0.7710031867027283,0.1353562474250793,0.1287653595209121,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355592250824,0.050000000745058,0.2289354503154754,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.2517395019531,293.64166259765625,291.1169128417969,1.0,0.1590331047773361,0.9658645391464232,0.9658645391464232,1.0,1.0,-0.5849497318267822,0.254001647233963,0.3309481143951416,0.0848246961832046,0.0,0.0,0.1246042028069496,24.803749084472656,25.0,1.8386298418045044,-4057.410888671875,36.0509147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.090215153992176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080494150519371,0.1417652368545532,-0.0337158255279064,0.0,9.155691077467054e-05,0.0,0.0,5.529046535491943,0.0,0.0,0.0,0.2746464908123016,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027655523736029,-210.2755889892578,294.9048767089844,0.547355592250824,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355592250824,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040013445541262,-234.7502899169922,296.560791015625,0.547355592250824,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805430188775062,-2031.46728515625,304.1464538574219,0.7710031867027283,0.1353562474250793,0.1287653595209121,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355592250824,0.050000000745058,0.2289354503154754,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.2517395019531,293.64166259765625,291.1169128417969,1.0,0.1590331047773361,0.9658645391464232,0.9658645391464232,1.0,1.0,-0.5849497318267822,0.254001647233963,0.3309481143951416,0.0848246961832046,0.0,0.0,0.1246042028069496,24.803749084472656,25.0,1.8386298418045044,-4057.410888671875,36.0509147644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,303.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.090215153992176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080494150519371,0.1417652368545532,-0.0337158255279064,0.0,9.155691077467054e-05,0.0,0.0,5.529046535491943,0.0,0.0,0.0,0.2746464908123016,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027713084127753,-210.7007293701172,294.91339111328125,0.5474501252174377,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039783040992915,-233.45071411132807,296.5315246582031,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813772156834602,-2047.6864013671875,304.146240234375,0.7732158303260803,0.1364891678094864,0.1298082321882248,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20489501953125,293.6026611328125,291.1181640625,1.0,0.159133106470108,0.9661553502082824,0.9661553502082824,1.0,1.0,-0.5861948728561401,0.2545493841171264,0.3316454589366913,0.085043653845787,0.0,0.0,0.1287880688905716,24.795072555541992,25.0,1.7990995645523071,-4093.9990234375,36.16749954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.982421875,18000.0,0.0,0.0,0.0910534262657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098420321941375,0.143571674823761,-0.033729650080204,0.0,9.240765211870894e-05,0.0,0.0,5.60585880279541,0.0,0.0,0.0,0.2749395370483398,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027713084127753,-210.7007293701172,294.91339111328125,0.5474501252174377,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039783040992915,-233.45071411132807,296.5315246582031,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813772156834602,-2047.6864013671875,304.146240234375,0.7732158303260803,0.1364891678094864,0.1298082321882248,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.20489501953125,293.6026611328125,291.1181640625,1.0,0.159133106470108,0.9661553502082824,0.9661553502082824,1.0,1.0,-0.5861948728561401,0.2545493841171264,0.3316454589366913,0.085043653845787,0.0,0.0,0.1287880688905716,24.795072555541992,25.0,1.7990995645523071,-4093.9990234375,36.16749954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.982421875,18000.0,0.0,0.0,0.0910534262657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098420321941375,0.143571674823761,-0.033729650080204,0.0,9.240765211870894e-05,0.0,0.0,5.60585880279541,0.0,0.0,0.0,0.2749395370483398,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.002774964319542,-210.97276306152344,294.9186706542969,0.5475045442581177,0.050000000745058,0.0458299443125724,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475045442581177,0.050000000745058,0.0482611358165741,293.2678527832031,297.1499938964844,293.1499938964844,0.0039677070453763,-232.852767944336,296.5180053710937,0.5475045442581177,0.050000000745058,0.0356455110013484,293.1134338378906,297.1499938964844,293.1499938964844,0.0818235650658607,-2056.378662109375,304.1461181640625,0.7744026184082031,0.1370905488729477,0.1303659677505493,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475045442581177,0.050000000745058,0.2289300560951233,291.11846923828125,291.1499938964844,271.9083251953125,270.2703857421875,284.1820678710937,293.58416748046875,291.1186828613281,1.0,0.1591851413249969,0.9663007855415344,0.9663007855415344,1.0,1.0,-0.5868604779243469,0.2548412084579468,0.3320192992687225,0.0851625725626945,0.0,0.0,0.1308310329914093,24.789724349975582,25.0,1.648237943649292,-4112.162109375,36.22922897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,304.06353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03515625,18000.0,0.0,0.0,0.0914791300892829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107257679104805,0.1444622278213501,-0.0337364599108696,0.0,9.283969120588154e-05,0.0,0.0,5.643799304962158,0.0,0.0,0.0,0.2750843167304992,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027790802996605,-211.2799835205078,294.9245300292969,0.5475618839263916,0.050000000745058,0.0458295308053493,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475618839263916,0.050000000745058,0.0482606999576091,293.26513671875,297.1499938964844,293.1499938964844,0.0039576492272317,-232.28512573242188,296.5051574707031,0.5475618839263916,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822847336530685,-2065.367919921875,304.14599609375,0.7756287455558777,0.137710303068161,0.1309420615434646,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5475618839263916,0.050000000745058,0.2289279848337173,291.11895751953125,291.1499938964844,271.8800048828125,270.25030517578125,284.1596069335937,293.5662841796875,291.1191711425781,1.0,0.1592385470867157,0.9664434790611268,0.9664434790611268,1.0,1.0,-0.5875479578971863,0.2551420032978058,0.3324059247970581,0.0852863565087318,0.0,0.0,0.1328489929437637,24.78401756286621,25.0,1.4837782382965088,-4130.29443359375,36.292877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,304.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0919078961014747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116048842668533,0.1453481167554855,-0.0337432324886322,0.0,9.32748371269554e-05,0.0,0.0,5.681589126586914,0.0,0.0,0.0,0.2752285301685333,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027887159958481,-212.00135803222656,294.93804931640625,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039391871541738,-231.24270629882807,296.48150634765625,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109313964844,297.1499938964844,293.1499938964844,0.0832487717270851,-2084.18212890625,304.1457214355469,0.7781893014907837,0.1390022188425064,0.1321460902690887,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.54768306016922,0.050000000745058,0.2289236187934875,291.11981201171875,291.1499938964844,271.8233337402344,270.21075439453125,284.11572265625,293.53228759765625,291.1199951171875,1.0,0.1593499183654785,0.9667288064956664,0.9667288064956664,1.0,1.0,-0.5889846682548523,0.2557691633701324,0.3332155048847198,0.0855480581521987,0.0,0.0,0.136812150478363,24.771907806396484,25.0,1.1995376348495483,-4166.50439453125,36.42597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.0927723124623298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133504584431648,0.1471071541309356,-0.0337566956877708,0.0,9.41521066124551e-05,0.0,0.0,5.756777763366699,0.0,0.0,0.0,0.2755155861377716,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027887159958481,-212.00135803222656,294.93804931640625,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039391871541738,-231.24270629882807,296.48150634765625,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109313964844,297.1499938964844,293.1499938964844,0.0832487717270851,-2084.18212890625,304.1457214355469,0.7781893014907837,0.1390022188425064,0.1321460902690887,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.54768306016922,0.050000000745058,0.2289236187934875,291.11981201171875,291.1499938964844,271.8233337402344,270.21075439453125,284.11572265625,293.53228759765625,291.1199951171875,1.0,0.1593499183654785,0.9667288064956664,0.9667288064956664,1.0,1.0,-0.5889846682548523,0.2557691633701324,0.3332155048847198,0.0855480581521987,0.0,0.0,0.136812150478363,24.771907806396484,25.0,1.1995376348495483,-4166.50439453125,36.42597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.0927723124623298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133504584431648,0.1471071541309356,-0.0337566956877708,0.0,9.41521066124551e-05,0.0,0.0,5.756777763366699,0.0,0.0,0.0,0.2755155861377716,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0028000897727906,-212.8546905517578,294.953857421875,0.5478098392486572,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039227600209414,-230.31434631347656,296.4604187011719,0.5478098392486572,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842601284384727,-2103.94873046875,304.1454772949219,0.7808692455291748,0.1403547078371048,0.1334094852209091,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5478098392486572,0.050000000745058,0.228919044137001,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0731201171875,293.50048828125,291.1206970214844,1.0,0.159467339515686,0.9670141935348512,0.9670141935348512,1.0,1.0,-0.5904922485351562,0.2564254105091095,0.3340668380260467,0.085826463997364,0.0,0.0,0.1406871527433395,24.75937461853028,25.0,1.0233207941055298,-4202.70654296875,36.566200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.0936414152383804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150826960802078,0.1488528102636337,-0.0337701067328453,0.0,9.503412729827688e-05,0.0,0.0,5.831600189208984,0.0,0.0,0.0,0.2758014798164367,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0028000897727906,-212.8546905517578,294.953857421875,0.5478098392486572,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039227600209414,-230.31434631347656,296.4604187011719,0.5478098392486572,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842601284384727,-2103.94873046875,304.1454772949219,0.7808692455291748,0.1403547078371048,0.1334094852209091,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5478098392486572,0.050000000745058,0.228919044137001,291.1205444335937,291.1499938964844,271.76666259765625,270.1719665527344,284.0731201171875,293.50048828125,291.1206970214844,1.0,0.159467339515686,0.9670141935348512,0.9670141935348512,1.0,1.0,-0.5904922485351562,0.2564254105091095,0.3340668380260467,0.085826463997364,0.0,0.0,0.1406871527433395,24.75937461853028,25.0,1.0233207941055298,-4202.70654296875,36.566200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.0936414152383804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150826960802078,0.1488528102636337,-0.0337701067328453,0.0,9.503412729827688e-05,0.0,0.0,5.831600189208984,0.0,0.0,0.0,0.2758014798164367,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.002813147380948,-213.83526611328125,294.971923828125,0.5479399561882019,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5479399561882019,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039082928560674,-229.4955902099609,296.4418334960937,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.0853133499622345,-2124.558837890625,304.1452331542969,0.7836509346961975,0.1417617350816726,0.1347259432077407,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5479399561882019,0.050000000745058,0.2289143651723861,291.1212463378906,291.1499938964844,271.7099914550781,270.1338806152344,284.03173828125,293.470703125,291.12139892578125,1.0,0.1595909148454666,0.9672933220863342,0.9672933220863342,1.0,1.0,-0.592063307762146,0.2571074664592743,0.3349558711051941,0.0861202031373977,0.0,0.0,0.1444739550352096,24.746801376342773,25.0,0.9511085748672484,-4238.90185546875,36.71323394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.0945105478167533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168010532855987,0.1505845189094543,-0.0337834693491458,0.0,9.591619163984431e-05,0.0,0.0,5.906036376953125,0.0,0.0,0.0,0.2760861814022064,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.002813147380948,-213.83526611328125,294.971923828125,0.5479399561882019,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5479399561882019,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039082928560674,-229.4955902099609,296.4418334960937,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.0853133499622345,-2124.558837890625,304.1452331542969,0.7836509346961975,0.1417617350816726,0.1347259432077407,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5479399561882019,0.050000000745058,0.2289143651723861,291.1212463378906,291.1499938964844,271.7099914550781,270.1338806152344,284.03173828125,293.470703125,291.12139892578125,1.0,0.1595909148454666,0.9672933220863342,0.9672933220863342,1.0,1.0,-0.592063307762146,0.2571074664592743,0.3349558711051941,0.0861202031373977,0.0,0.0,0.1444739550352096,24.746801376342773,25.0,0.9511085748672484,-4238.90185546875,36.71323394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.0945105478167533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168010532855987,0.1505845189094543,-0.0337834693491458,0.0,9.591619163984431e-05,0.0,0.0,5.906036376953125,0.0,0.0,0.0,0.2760861814022064,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028278371319174,-214.93875122070312,294.9922180175781,0.5480719208717346,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480719208717346,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038957132492214,-228.78237915039065,296.4257202148437,0.5480719208717346,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864040777087211,-2145.925537109375,304.1449890136719,0.7865199446678162,0.1432182043790817,0.1360903233289718,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480719208717346,0.050000000745058,0.2289096266031265,291.1219177246094,291.1499938964844,271.6533203125,270.0964050292969,283.991455078125,293.4427490234375,291.1220703125,1.0,0.1597205698490142,0.9675723910331726,0.9675723910331726,1.0,1.0,-0.5936917662620544,0.2578127682209015,0.3358789980411529,0.0864283144474029,0.0,0.0,0.1481693983078003,24.73442649841309,25.0,0.9435997605323792,-4275.0517578125,36.86675643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.095375657081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185030341148376,0.1522998213768005,-0.0337967835366725,0.0,9.67941668932326e-05,0.0,0.0,5.979977607727051,0.0,0.0,0.0,0.2763693034648895,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028278371319174,-214.93875122070312,294.9922180175781,0.5480719208717346,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480719208717346,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038957132492214,-228.78237915039065,296.4257202148437,0.5480719208717346,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864040777087211,-2145.925537109375,304.1449890136719,0.7865199446678162,0.1432182043790817,0.1360903233289718,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480719208717346,0.050000000745058,0.2289096266031265,291.1219177246094,291.1499938964844,271.6533203125,270.0964050292969,283.991455078125,293.4427490234375,291.1220703125,1.0,0.1597205698490142,0.9675723910331726,0.9675723910331726,1.0,1.0,-0.5936917662620544,0.2578127682209015,0.3358789980411529,0.0864283144474029,0.0,0.0,0.1481693983078003,24.73442649841309,25.0,0.9435997605323792,-4275.0517578125,36.86675643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.095375657081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185030341148376,0.1522998213768005,-0.0337967835366725,0.0,9.67941668932326e-05,0.0,0.0,5.979977607727051,0.0,0.0,0.0,0.2763693034648895,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.002835787134245,-215.5360107421875,295.0032043457031,0.5481383204460144,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481383204460144,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038901208899915,-228.4647827148437,296.4185485839844,0.5481383204460144,0.050000000745058,0.0356419570744037,293.10455322265625,297.1499938964844,293.1499938964844,0.0869625583291053,-2156.873046875,304.1448974609375,0.7879835367202759,0.1439637988805771,0.136789321899414,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481383204460144,0.050000000745058,0.2289072424173355,291.1222839355469,291.1499938964844,271.625,270.077880859375,283.9716796875,293.429443359375,291.1224365234375,1.0,0.1597876697778701,0.9677119255065918,0.9677119255065918,1.0,1.0,-0.5945261716842651,0.2581735849380493,0.3363525867462158,0.086587518453598,0.0,0.0,0.1499814540147781,24.728364944458008,25.0,0.9496378898620604,-4293.09033203125,36.94588088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,304.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.0958055779337883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193467676639556,0.1531501710414886,-0.0338034108281135,0.0,9.723048424348236e-05,0.0,0.0,6.016714096069336,0.0,0.0,0.0,0.2765101194381714,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028441145550459,-216.1615753173828,295.0146789550781,0.5482048392295837,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482048392295837,0.050000000745058,0.0482558235526084,293.2348937988281,297.1499938964844,293.1499938964844,0.00388496206142,-228.1714630126953,296.4119873046875,0.5482048392295837,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875288173556327,-2167.977294921875,304.1448059082031,0.7894635200500488,0.1447197496891021,0.1374982595443725,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482048392295837,0.050000000745058,0.2289048582315445,291.12261962890625,291.1499938964844,271.5966796875,270.0595092773437,283.9521789550781,293.4165344238281,291.1227722167969,1.0,0.1598561704158783,0.9678475856781006,0.9678475856781006,1.0,1.0,-0.5953724980354309,0.258539080619812,0.3368333876132965,0.0867498144507408,0.0,0.0,0.1517709195613861,24.722396850585938,25.0,0.95543110370636,-4311.103515625,37.02644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,304.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0962333679199218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201858669519424,0.1539958864450454,-0.033810019493103,0.0,9.766463335836306e-05,0.0,0.0,6.053300857543945,0.0,0.0,0.0,0.2766504287719726,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028619433287531,-217.5009765625,295.03924560546875,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038759890012443,-227.6603546142578,296.40057373046875,0.5483381152153015,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886847749352455,-2190.656005859375,304.14459228515625,0.7924707531929016,0.1462625861167907,0.1389459818601608,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483381152153015,0.050000000745058,0.2289000749588012,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.9139099121094,293.3919372558594,291.1234741210937,1.0,0.1599974334239959,0.9681188464164734,0.9681188464164734,1.0,1.0,-0.5971009135246277,0.2592844665050506,0.3378164172172546,0.0870838835835456,0.0,0.0,0.1552793681621551,24.71079063415528,25.0,0.9533602595329284,-4347.015625,37.19197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.0970810428261756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218480393290519,0.1556711941957473,-0.033823162317276,0.0,9.852492075879128e-05,0.0,0.0,6.125931739807129,0.0,0.0,0.0,0.2769291996955871,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028619433287531,-217.5009765625,295.03924560546875,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038759890012443,-227.6603546142578,296.40057373046875,0.5483381152153015,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886847749352455,-2190.656005859375,304.14459228515625,0.7924707531929016,0.1462625861167907,0.1389459818601608,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483381152153015,0.050000000745058,0.2289000749588012,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.9139099121094,293.3919372558594,291.1234741210937,1.0,0.1599974334239959,0.9681188464164734,0.9681188464164734,1.0,1.0,-0.5971009135246277,0.2592844665050506,0.3378164172172546,0.0870838835835456,0.0,0.0,0.1552793681621551,24.71079063415528,25.0,0.9533602595329284,-4347.015625,37.19197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.0970810428261756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218480393290519,0.1556711941957473,-0.033823162317276,0.0,9.852492075879128e-05,0.0,0.0,6.125931739807129,0.0,0.0,0.0,0.2769291996955871,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028812838718295,-218.9539337158203,295.0658569335937,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038687409833073,-227.246337890625,296.3913879394531,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.0898696482181549,-2213.912109375,304.1444396972656,0.795531690120697,0.1478433012962341,0.1404301524162292,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1239929199219,291.1499938964844,271.4833374023437,269.9870910644531,283.8765563964844,293.368896484375,291.1241455078125,1.0,0.1601440757513046,0.968390166759491,0.968390166759491,1.0,1.0,-0.5988730788230896,0.2600472867488861,0.3388257920742035,0.0874298438429832,0.0,0.0,0.158699557185173,24.699642181396484,25.0,0.9251065254211426,-4382.77294921875,37.36300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.0979171097278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234899535775184,0.1573261618614196,-0.0338362045586109,0.0,9.93734211078845e-05,0.0,0.0,6.197881698608398,0.0,0.0,0.0,0.2772056460380554,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028812838718295,-218.9539337158203,295.0658569335937,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038687409833073,-227.246337890625,296.3913879394531,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.0898696482181549,-2213.912109375,304.1444396972656,0.795531690120697,0.1478433012962341,0.1404301524162292,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1239929199219,291.1499938964844,271.4833374023437,269.9870910644531,283.8765563964844,293.368896484375,291.1241455078125,1.0,0.1601440757513046,0.968390166759491,0.968390166759491,1.0,1.0,-0.5988730788230896,0.2600472867488861,0.3388257920742035,0.0874298438429832,0.0,0.0,0.158699557185173,24.699642181396484,25.0,0.9251065254211426,-4382.77294921875,37.36300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.0979171097278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234899535775184,0.1573261618614196,-0.0338362045586109,0.0,9.93734211078845e-05,0.0,0.0,6.197881698608398,0.0,0.0,0.0,0.2772056460380554,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029021201189607,-220.5192413330078,295.0944519042969,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038631944917142,-226.9283905029297,296.3843994140625,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910818576812744,-2237.708740234375,304.1442565917969,0.798638105392456,0.1494593769311905,0.1419482678174972,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.840087890625,293.3473205566406,291.124755859375,1.0,0.1602958589792251,0.9686558246612548,0.9686558246612548,1.0,1.0,-0.6006860136985779,0.2608262002468109,0.3398598134517669,0.0877870321273803,0.0,0.0,0.1620377600193023,24.688962936401367,25.0,0.8709719777107239,-4418.3720703125,37.53931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,304.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.0987406447529792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129508018493,0.1589621156454086,-0.0338491536676883,0.0,0.0001002091958071,0.0,0.0,6.26920223236084,0.0,0.0,0.0,0.2774799764156341,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029021201189607,-220.5192413330078,295.0944519042969,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038631944917142,-226.9283905029297,296.3843994140625,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910818576812744,-2237.708740234375,304.1442565917969,0.798638105392456,0.1494593769311905,0.1419482678174972,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.840087890625,293.3473205566406,291.124755859375,1.0,0.1602958589792251,0.9686558246612548,0.9686558246612548,1.0,1.0,-0.6006860136985779,0.2608262002468109,0.3398598134517669,0.0877870321273803,0.0,0.0,0.1620377600193023,24.688962936401367,25.0,0.8709719777107239,-4418.3720703125,37.53931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,304.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.0987406447529792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129508018493,0.1589621156454086,-0.0338491536676883,0.0,0.0001002091958071,0.0,0.0,6.26920223236084,0.0,0.0,0.0,0.2774799764156341,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029244758188724,-222.19862365722656,295.12506103515625,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038593725766986,-226.7080078125,296.379638671875,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.092320792376995,-2262.02734375,304.14410400390625,0.801784098148346,0.1511094570159912,0.1434989869594574,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487370491027832,0.050000000745058,0.2288858145475387,291.1252136230469,291.1499938964844,271.3699951171875,269.9161682128906,283.8044738769531,293.3271789550781,291.1253356933594,1.0,0.160452663898468,0.9689214825630188,0.9689214825630188,1.0,1.0,-0.6025381088256836,0.2616206109523773,0.3409174978733063,0.0881552174687385,0.0,0.0,0.1653001308441162,24.67876434326172,25.0,0.7939935326576233,-4453.81103515625,37.72078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0995511412620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126718521118164,0.1605805307626724,-0.0338620170950889,0.0,0.0001010317573673,0.0,0.0,6.339951992034912,0.0,0.0,0.0,0.2777523994445801,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029244758188724,-222.19862365722656,295.12506103515625,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038593725766986,-226.7080078125,296.379638671875,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.092320792376995,-2262.02734375,304.14410400390625,0.801784098148346,0.1511094570159912,0.1434989869594574,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5487370491027832,0.050000000745058,0.2288858145475387,291.1252136230469,291.1499938964844,271.3699951171875,269.9161682128906,283.8044738769531,293.3271789550781,291.1253356933594,1.0,0.160452663898468,0.9689214825630188,0.9689214825630188,1.0,1.0,-0.6025381088256836,0.2616206109523773,0.3409174978733063,0.0881552174687385,0.0,0.0,0.1653001308441162,24.67876434326172,25.0,0.7939935326576233,-4453.81103515625,37.72078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0995511412620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126718521118164,0.1605805307626724,-0.0338620170950889,0.0,0.0001010317573673,0.0,0.0,6.339951992034912,0.0,0.0,0.0,0.2777523994445801,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029362321365624,-223.08172607421875,295.1411437988281,0.5488032698631287,0.050000000745058,0.0458206161856651,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.0038581141270697,-226.63479614257807,296.3780822753906,0.5488032698631287,0.050000000745058,0.035638254135847,293.0958251953125,297.1499938964844,293.1499938964844,0.0929501205682754,-2274.376708984375,304.14404296875,0.8033702373504639,0.1519468128681183,0.1442861706018448,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5488032698631287,0.050000000745058,0.2288834601640701,291.12548828125,291.1499938964844,271.3416748046875,269.89862060546875,283.7869873046875,293.3176574707031,291.1256103515625,1.0,0.1605329066514969,0.9690543413162231,0.9690543413162231,1.0,1.0,-0.6034783720970154,0.2620234489440918,0.3414549529552459,0.0883433371782302,0.0,0.0,0.1669052839279174,24.67384529113769,25.0,0.7513658404350281,-4471.4736328125,37.81342697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,304.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.0999515578150749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275155544281005,0.1613839715719223,-0.033868420869112,0.0,0.000101438126876,0.0,0.0,6.37514591217041,0.0,0.0,0.0,0.2778880000114441,4.0,0.0,1.0
