time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029483465477824,-223.9916381835937,295.1576843261719,0.5488694310188293,0.050000000745058,0.0458201430737972,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5488694310188293,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.003857261268422,-226.5845642089844,296.3770446777344,0.5488694310188293,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935854092240333,-2286.839111328125,304.1439819335937,0.8049629330635071,0.1527915596961975,0.1450803875923156,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5488694310188293,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.76971435546875,293.3084411621094,291.1258544921875,1.0,0.1606142669916153,0.96918386220932,0.96918386220932,1.0,1.0,-0.6044270992279053,0.2624295353889465,0.3419975638389587,0.0885338857769966,0.0,0.0,0.1684956401586532,24.66903686523437,25.0,0.7089179158210754,-4489.1103515625,37.90721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,304.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1003491282463073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283098757266998,0.1621846854686737,-0.0338748097419738,0.0,0.0001018416078295,0.0,0.0,6.410267353057861,0.0,0.0,0.0,0.278023362159729,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029741229955106,-225.924560546875,295.1929016113281,0.5490047335624695,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047335624695,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038570791948586,-226.56748962402344,296.3770446777344,0.5490047335624695,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948803350329399,-2312.221923828125,304.1438293457031,0.8081638813018799,0.1545236557722091,0.1467014551162719,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047335624695,0.050000000745058,0.2288762778043747,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.12677001953125,1.0,0.160780593752861,0.9694428443908693,0.9694428443908693,1.0,1.0,-0.6063634753227234,0.2632575035095215,0.3431059718132019,0.0889251083135604,0.0,0.0,0.1715853661298751,24.65923309326172,25.0,1.5111827850341797,-4523.240234375,38.09920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,304.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1011346951127052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298785656690597,0.1637661159038543,-0.0338875465095043,0.0,0.0001026388636091,0.0,0.0,6.479798316955566,0.0,0.0,0.0,0.2782916128635406,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029741229955106,-225.924560546875,295.1929016113281,0.5490047335624695,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047335624695,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038570791948586,-226.56748962402344,296.3770446777344,0.5490047335624695,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948803350329399,-2312.221923828125,304.1438293457031,0.8081638813018799,0.1545236557722091,0.1467014551162719,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047335624695,0.050000000745058,0.2288762778043747,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.12677001953125,1.0,0.160780593752861,0.9694428443908693,0.9694428443908693,1.0,1.0,-0.6063634753227234,0.2632575035095215,0.3431059718132019,0.0889251083135604,0.0,0.0,0.1715853661298751,24.65923309326172,25.0,1.5111827850341797,-4523.240234375,38.09920120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,304.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1011346951127052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298785656690597,0.1637661159038543,-0.0338875465095043,0.0,0.0001026388636091,0.0,0.0,6.479798316955566,0.0,0.0,0.0,0.2782916128635406,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030019793193787,-228.00442504882807,295.2315979003906,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491488575935364,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038586931768804,-226.6436309814453,296.3802185058594,0.5491488575935364,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962160751223564,-2338.361328125,304.1436462402344,0.81138014793396,0.1563167423009872,0.1483818739652633,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491488575935364,0.050000000745058,0.2288711667060852,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285705566406,1.0,0.1609520763158798,0.969701886177063,0.969701886177063,1.0,1.0,-0.6083704829216003,0.2641143798828125,0.3442561030387878,0.0893337726593017,0.0,0.0,0.1743846237659454,24.64846611022949,25.0,2.308417558670044,-4555.89013671875,38.29831314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.101904310286045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313425004482269,0.1652423590421676,-0.033899862319231,0.0,0.0001034199231071,0.0,0.0,6.5449957847595215,0.0,0.0,0.0,0.2785443365573883,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030019793193787,-228.00442504882807,295.2315979003906,0.5491488575935364,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491488575935364,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038586931768804,-226.6436309814453,296.3802185058594,0.5491488575935364,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962160751223564,-2338.361328125,304.1436462402344,0.81138014793396,0.1563167423009872,0.1483818739652633,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491488575935364,0.050000000745058,0.2288711667060852,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285705566406,1.0,0.1609520763158798,0.969701886177063,0.969701886177063,1.0,1.0,-0.6083704829216003,0.2641143798828125,0.3442561030387878,0.0893337726593017,0.0,0.0,0.1743846237659454,24.64846611022949,25.0,2.308417558670044,-4555.89013671875,38.29831314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.101904310286045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313425004482269,0.1652423590421676,-0.033899862319231,0.0,0.0001034199231071,0.0,0.0,6.5449957847595215,0.0,0.0,0.0,0.2785443365573883,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.0030314405448734,-230.2059936523437,295.2725830078125,0.5492953658103943,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492953658103943,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038621558342128,-226.82681274414065,296.3856811523437,0.5492953658103943,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975901931524276,-2365.213623046875,304.1434936523437,0.8145837187767029,0.1581489741802215,0.1501041799783706,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492953658103943,0.050000000745058,0.2288659662008285,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1299133300781,1.0,0.1611288636922836,0.9699544906616212,0.9699544906616212,1.0,1.0,-0.6104276776313782,0.2649914622306824,0.3454362154006958,0.0897555351257324,0.0,0.0,0.1769844591617584,24.63776588439941,25.0,1.7625772953033447,-4587.13720703125,38.50353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1026518866419792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326942294836044,0.1666054874658584,-0.0339112468063831,0.0,0.0001041786163114,0.0,0.0,6.605339527130127,0.0,0.0,0.0,0.2787787914276123,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.0030314405448734,-230.2059936523437,295.2725830078125,0.5492953658103943,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492953658103943,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038621558342128,-226.82681274414065,296.3856811523437,0.5492953658103943,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975901931524276,-2365.213623046875,304.1434936523437,0.8145837187767029,0.1581489741802215,0.1501041799783706,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492953658103943,0.050000000745058,0.2288659662008285,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1299133300781,1.0,0.1611288636922836,0.9699544906616212,0.9699544906616212,1.0,1.0,-0.6104276776313782,0.2649914622306824,0.3454362154006958,0.0897555351257324,0.0,0.0,0.1769844591617584,24.63776588439941,25.0,1.7625772953033447,-4587.13720703125,38.50353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1026518866419792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326942294836044,0.1666054874658584,-0.0339112468063831,0.0,0.0001041786163114,0.0,0.0,6.605339527130127,0.0,0.0,0.0,0.2787787914276123,4.0,0.0,1.0
840780,293.0725402832031,297.1499938964844,293.1499938964844,0.0030626412481069,-232.5427398681641,295.3152160644531,0.5494407415390015,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494407415390015,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038675055839121,-227.12271118164065,296.3930053710937,0.5494407415390015,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.098996601998806,-2392.649658203125,304.143310546875,0.8177617192268372,0.1600093841552734,0.1518549174070358,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494407415390015,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.161310538649559,0.9702070951461792,0.9702070951461792,1.0,1.0,-0.6125190258026123,0.2658821046352386,0.3466369211673736,0.0901871621608734,0.0,0.0,0.1795440167188644,24.62767791748047,25.0,0.8352922797203064,-4618.27734375,38.71381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1033748909831047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340215653181076,0.1679437160491943,-0.0339221581816673,0.0,0.0001049123748089,0.0,0.0,6.664623737335205,0.0,0.0,0.0,0.2790084779262543,4.0,0.0,1.0
840840,293.0725402832031,297.1499938964844,293.1499938964844,0.0030626412481069,-232.5427398681641,295.3152160644531,0.5494407415390015,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494407415390015,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038675055839121,-227.12271118164065,296.3930053710937,0.5494407415390015,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.098996601998806,-2392.649658203125,304.143310546875,0.8177617192268372,0.1600093841552734,0.1518549174070358,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494407415390015,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.161310538649559,0.9702070951461792,0.9702070951461792,1.0,1.0,-0.6125190258026123,0.2658821046352386,0.3466369211673736,0.0901871621608734,0.0,0.0,0.1795440167188644,24.62767791748047,25.0,0.8352922797203064,-4618.27734375,38.71381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1033748909831047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340215653181076,0.1679437160491943,-0.0339221581816673,0.0,0.0001049123748089,0.0,0.0,6.664623737335205,0.0,0.0,0.0,0.2790084779262543,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.003078919602558,-233.76318359375,295.3371887207031,0.5495126247406006,0.050000000745058,0.045815572142601,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495126247406006,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038709142245352,-227.3138885498047,296.3974304199219,0.5495126247406006,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997108072042465,-2406.558349609375,304.1432189941406,0.8193430304527283,0.1609491556882858,0.1527397036552429,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495126247406006,0.050000000745058,0.2288582623004913,291.1305236816406,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.13055419921875,1.0,0.1614032089710235,0.9703333973884584,0.9703333973884584,1.0,1.0,-0.6135761141777039,0.2663319408893585,0.3472441732883453,0.0904063433408737,0.0,0.0,0.180830493569374,24.622922897338867,25.0,0.4313064217567444,-4634.00390625,38.82077407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,304.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1037274003028869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346905827522277,0.1686181724071502,-0.033927597105503,0.0,0.0001052701263688,0.0,0.0,6.694531440734863,0.0,0.0,0.0,0.2791241705417633,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030955590773373,-235.01095581054688,295.3595886230469,0.5495840311050415,0.050000000745058,0.0458150655031204,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495840311050415,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038747459184378,-227.52964782714844,296.4023132324219,0.5495840311050415,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004309877753257,-2420.56396484375,304.1431579589844,0.820919394493103,0.1618941873311996,0.1536295413970947,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495840311050415,0.050000000745058,0.2288557440042495,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1305236816406,1.0,0.1614969074726104,0.9704559445381165,0.9704559445381165,1.0,1.0,-0.6146392226219177,0.2667841017246246,0.3478551506996155,0.0906274020671844,0.0,0.0,0.1821267008781433,24.61833572387696,25.0,0.1000234708189964,-4649.8720703125,38.92877578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,304.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1040754318237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353669464588165,0.1693000197410583,-0.0339330807328224,0.0,0.0001056233304552,0.0,0.0,6.724792957305908,0.0,0.0,0.0,0.2792412042617798,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0031300256960093,-237.5952606201172,295.40576171875,0.5497251749038696,0.050000000745058,0.0458140671253204,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497251749038696,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837550673633,-228.038330078125,296.4136962890625,0.5497251749038696,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018889620900154,-2448.85400390625,304.1430053710937,0.8240637183189392,0.1638000607490539,0.155424565076828,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497251749038696,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.161687433719635,0.9707010984420776,0.9707010984420776,1.0,1.0,-0.6167840957641602,0.2676956355571747,0.3490884304046631,0.0910753309726715,0.0,0.0,0.184756651520729,24.609691619873047,25.0,-0.3067520558834076,-4682.091796875,39.14796829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,304.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1047604382038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367483884096145,0.1706926524639129,-0.0339442640542984,0.0,0.0001063185263774,0.0,0.0,6.786699295043945,0.0,0.0,0.0,0.2794806361198425,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0031300256960093,-237.5952606201172,295.40576171875,0.5497251749038696,0.050000000745058,0.0458140671253204,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497251749038696,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837550673633,-228.038330078125,296.4136962890625,0.5497251749038696,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018889620900154,-2448.85400390625,304.1430053710937,0.8240637183189392,0.1638000607490539,0.155424565076828,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497251749038696,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.161687433719635,0.9707010984420776,0.9707010984420776,1.0,1.0,-0.6167840957641602,0.2676956355571747,0.3490884304046631,0.0910753309726715,0.0,0.0,0.184756651520729,24.609691619873047,25.0,-0.3067520558834076,-4682.091796875,39.14796829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,304.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1047604382038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367483884096145,0.1706926524639129,-0.0339442640542984,0.0,0.0001063185263774,0.0,0.0,6.786699295043945,0.0,0.0,0.0,0.2794806361198425,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.003165999893099,-240.2904663085937,295.453857421875,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038944703992456,-228.6434326171875,296.4271850585937,0.5498645305633545,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.103367380797863,-2477.452392578125,304.14288330078125,0.8272022008895874,0.1657249480485916,0.1572379320859909,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498645305633545,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300354003906,1.0,0.1618817895650863,0.9709462523460388,0.9709462523460388,1.0,1.0,-0.6189510822296143,0.2686158418655395,0.3503352403640747,0.0915304347872734,0.0,0.0,0.1874318271875381,24.60168838500977,25.0,-0.431688517332077,-4714.896484375,39.37110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1054372638463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381686925888061,0.1721244901418686,-0.0339558012783527,0.0,0.0001070054204319,0.0,0.0,6.850503921508789,0.0,0.0,0.0,0.2797275483608246,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.003165999893099,-240.2904663085937,295.453857421875,0.5498645305633545,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038944703992456,-228.6434326171875,296.4271850585937,0.5498645305633545,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.103367380797863,-2477.452392578125,304.14288330078125,0.8272022008895874,0.1657249480485916,0.1572379320859909,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498645305633545,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300354003906,1.0,0.1618817895650863,0.9709462523460388,0.9709462523460388,1.0,1.0,-0.6189510822296143,0.2686158418655395,0.3503352403640747,0.0915304347872734,0.0,0.0,0.1874318271875381,24.60168838500977,25.0,-0.431688517332077,-4714.896484375,39.37110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1054372638463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381686925888061,0.1721244901418686,-0.0339558012783527,0.0,0.0001070054204319,0.0,0.0,6.850503921508789,0.0,0.0,0.0,0.2797275483608246,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.0032035240437835,-243.0982208251953,295.50396728515625,0.5500020384788513,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039069382473826,-229.34640502929688,296.4429931640625,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048647463321685,-2506.326171875,304.14276123046875,0.8303430080413818,0.1676682233810424,0.1590689420700073,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620798408985138,0.9711853265762328,0.9711853265762328,1.0,1.0,-0.6211393475532532,0.269544243812561,0.3515951037406921,0.0919923782348632,0.0,0.0,0.1901415288448333,24.594301223754883,25.0,-0.3809743225574493,-4748.16650390625,39.598121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1061131134629249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13962422311306,0.1735919266939163,-0.0339677035808563,0.0,0.0001076913249562,0.0,0.0,6.916072368621826,0.0,0.0,0.0,0.2799816131591797,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.0032035240437835,-243.0982208251953,295.50396728515625,0.5500020384788513,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.0039069382473826,-229.34640502929688,296.4429931640625,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048647463321685,-2506.326171875,304.14276123046875,0.8303430080413818,0.1676682233810424,0.1590689420700073,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620798408985138,0.9711853265762328,0.9711853265762328,1.0,1.0,-0.6211393475532532,0.269544243812561,0.3515951037406921,0.0919923782348632,0.0,0.0,0.1901415288448333,24.594301223754883,25.0,-0.3809743225574493,-4748.16650390625,39.598121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1061131134629249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13962422311306,0.1735919266939163,-0.0339677035808563,0.0,0.0001076913249562,0.0,0.0,6.916072368621826,0.0,0.0,0.0,0.2799816131591797,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.003242507809773,-246.0108337402344,295.5560607910156,0.5501381158828735,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039210775867104,-230.14210510253903,296.46099853515625,0.5501381158828735,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063791811466217,-2535.437255859375,304.14263916015625,0.8334908485412598,0.1696279048919677,0.160915732383728,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622812151908874,0.9714244604110718,0.9714244604110718,1.0,1.0,-0.6233466863632202,0.2704800367355346,0.3528666496276855,0.0924607068300247,0.0,0.0,0.1928714215755462,24.58744239807129,25.0,-0.2747478783130646,-4781.76220703125,39.828704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1067947968840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411075741052627,0.175087496638298,-0.0339799113571643,0.0,0.000108383144834,0.0,0.0,6.983083724975586,0.0,0.0,0.0,0.2802416086196899,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.003242507809773,-246.0108337402344,295.5560607910156,0.5501381158828735,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039210775867104,-230.14210510253903,296.46099853515625,0.5501381158828735,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063791811466217,-2535.437255859375,304.14263916015625,0.8334908485412598,0.1696279048919677,0.160915732383728,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501381158828735,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.1622812151908874,0.9714244604110718,0.9714244604110718,1.0,1.0,-0.6233466863632202,0.2704800367355346,0.3528666496276855,0.0924607068300247,0.0,0.0,0.1928714215755462,24.58744239807129,25.0,-0.2747478783130646,-4781.76220703125,39.828704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1067947968840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411075741052627,0.175087496638298,-0.0339799113571643,0.0,0.000108383144834,0.0,0.0,6.983083724975586,0.0,0.0,0.0,0.2802416086196899,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.0032625531312078,-247.50672912597656,295.5828552246094,0.550205647945404,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205647945404,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039287777617573,-230.57485961914065,296.4708251953125,0.550205647945404,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071425527334213,-2550.076416015625,304.1426086425781,0.8350688219070435,0.170613557100296,0.161844715476036,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205647945404,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601318359375,291.1295471191406,1.0,0.1623830646276474,0.9715439677238464,0.9715439677238464,1.0,1.0,-0.6244571208953857,0.270950585603714,0.3535065352916717,0.0926971733570098,0.0,0.0,0.1942411661148071,24.58420181274414,25.0,-0.2209121733903885,-4798.65576171875,39.94529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1071394681930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418581753969192,0.1758443117141723,-0.0339861214160919,0.0,0.0001087329364963,0.0,0.0,7.017066478729248,0.0,0.0,0.0,0.2803735733032226,4.0,0.0,1.0
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032829565461724,-249.0281219482422,295.6101379394531,0.5502729415893555,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039368886500597,-231.0303192138672,296.481201171875,0.5502729415893555,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079097986221313,-2564.76708984375,304.1425476074219,0.8366498947143555,0.1716028004884719,0.1627771109342575,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502729415893555,0.050000000745058,0.2288314700126648,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577209472656,291.1294860839844,1.0,0.162485659122467,0.9716589450836182,0.9716589450836182,1.0,1.0,-0.6255716681480408,0.2714226245880127,0.3541490137577057,0.0929350033402443,0.0,0.0,0.1956129521131515,24.581073760986328,25.0,-0.1730530112981796,-4815.6044921875,40.06270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1074873134493827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426140367984771,0.1766064316034317,-0.0339923948049545,0.0,0.0001090859586838,0.0,0.0,7.05133581161499,0.0,0.0,0.0,0.2805067300796509,4.0,0.0,1.0
841620,293.030029296875,297.1499938964844,293.1499938964844,0.0033248697873204,-252.14952087402344,295.6661071777344,0.5504066348075867,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039543784223496,-232.0113067626953,296.5036315917969,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094559952616691,-2594.3037109375,304.1424560546875,0.8398233652114868,0.1735919415950775,0.1646521240472793,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626929938793182,0.9718888998031616,0.9718888998031616,1.0,1.0,-0.6278130412101746,0.2723715305328369,0.3554415106773376,0.0934149399399757,0.0,0.0,0.1983610242605209,24.57514762878418,25.0,-0.1013184040784835,-4849.65869140625,40.29997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1081945225596427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441405266523361,0.1781456470489502,-0.0340051129460334,0.0,0.0001098036882467,0.0,0.0,7.1206955909729,0.0,0.0,0.0,0.2807764708995819,4.0,0.0,1.0
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033248697873204,-252.14952087402344,295.6661071777344,0.5504066348075867,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039543784223496,-232.0113067626953,296.5036315917969,0.5504066348075867,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094559952616691,-2594.3037109375,304.1424560546875,0.8398233652114868,0.1735919415950775,0.1646521240472793,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626929938793182,0.9718888998031616,0.9718888998031616,1.0,1.0,-0.6278130412101746,0.2723715305328369,0.3554415106773376,0.0934149399399757,0.0,0.0,0.1983610242605209,24.57514762878418,25.0,-0.1013184040784835,-4849.65869140625,40.29997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1081945225596427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441405266523361,0.1781456470489502,-0.0340051129460334,0.0,0.0001098036882467,0.0,0.0,7.1206955909729,0.0,0.0,0.0,0.2807764708995819,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.003368227276951,-255.37294006347656,295.7239685058594,0.5505394339561462,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505394339561462,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.003973523620516,-233.0835876464844,296.5281982421875,0.5505394339561462,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110170409083366,-2624.0322265625,304.1423645019531,0.8430132269859314,0.17559415102005,0.1665396690368652,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505394339561462,0.050000000745058,0.228822112083435,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629030108451843,0.9721188545227052,0.9721188545227052,1.0,1.0,-0.6300695538520813,0.2733262777328491,0.3567432463169098,0.0939002409577369,0.0,0.0,0.2011129409074783,24.569616317749023,25.0,-0.0548163019120693,-4883.927734375,40.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1089185625314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456855684518814,0.1797036379575729,-0.0340180583298206,0.0,0.0001105385017581,0.0,0.0,7.191102027893066,0.0,0.0,0.0,0.2810505926609039,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.003368227276951,-255.37294006347656,295.7239685058594,0.5505394339561462,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505394339561462,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.003973523620516,-233.0835876464844,296.5281982421875,0.5505394339561462,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110170409083366,-2624.0322265625,304.1423645019531,0.8430132269859314,0.17559415102005,0.1665396690368652,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505394339561462,0.050000000745058,0.228822112083435,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629030108451843,0.9721188545227052,0.9721188545227052,1.0,1.0,-0.6300695538520813,0.2733262777328491,0.3567432463169098,0.0939002409577369,0.0,0.0,0.2011129409074783,24.569616317749023,25.0,-0.0548163019120693,-4883.927734375,40.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1089185625314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456855684518814,0.1797036379575729,-0.0340180583298206,0.0,0.0001105385017581,0.0,0.0,7.191102027893066,0.0,0.0,0.0,0.2810505926609039,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034130250569432,-258.6973876953125,295.78369140625,0.5506714582443237,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506714582443237,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039943242445588,-234.24685668945312,296.554931640625,0.5506714582443237,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1125923618674278,-2653.94091796875,304.14227294921875,0.8462206721305847,0.1776086539030075,0.1684389263391494,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506714582443237,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631155014038086,0.9723434448242188,0.9723434448242188,1.0,1.0,-0.632340133190155,0.2742864489555359,0.3580537140369415,0.0943905636668205,0.0,0.0,0.2038663029670715,24.56444358825684,25.0,-0.0194157157093286,-4918.4228515625,40.7837028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1096606478095054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472480744123459,0.1812792867422104,-0.0340312160551548,0.0,0.0001112916215788,0.0,0.0,7.262513637542725,0.0,0.0,0.0,0.281328946352005,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034130250569432,-258.6973876953125,295.78369140625,0.5506714582443237,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506714582443237,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039943242445588,-234.24685668945312,296.554931640625,0.5506714582443237,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1125923618674278,-2653.94091796875,304.14227294921875,0.8462206721305847,0.1776086539030075,0.1684389263391494,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506714582443237,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631155014038086,0.9723434448242188,0.9723434448242188,1.0,1.0,-0.632340133190155,0.2742864489555359,0.3580537140369415,0.0943905636668205,0.0,0.0,0.2038663029670715,24.56444358825684,25.0,-0.0194157157093286,-4918.4228515625,40.7837028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1096606478095054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472480744123459,0.1812792867422104,-0.0340312160551548,0.0,0.0001112916215788,0.0,0.0,7.262513637542725,0.0,0.0,0.0,0.281328946352005,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.0034592989832162,-262.12469482421875,295.8452453613281,0.5508028864860535,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508028864860535,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168133564293,-235.50259399414065,296.58380126953125,0.5508028864860535,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.114181637763977,-2684.023193359375,304.1422119140625,0.8494465947151184,0.1796348989009857,0.1703493744134903,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633303761482238,0.9725680351257324,0.9725680351257324,1.0,1.0,-0.6346243023872375,0.2752518653869629,0.3593724071979522,0.0948857739567756,0.0,0.0,0.2066191583871841,24.55959892272949,25.0,-0.0285409595817327,-4952.94873046875,41.029972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.1104211509227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148826777935028,0.1828713715076446,-0.0340445861220359,0.0,0.0001120634333346,0.0,0.0,7.334882736206055,0.0,0.0,0.0,0.2816113233566284,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.0034592989832162,-262.12469482421875,295.8452453613281,0.5508028864860535,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508028864860535,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168133564293,-235.50259399414065,296.58380126953125,0.5508028864860535,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.114181637763977,-2684.023193359375,304.1422119140625,0.8494465947151184,0.1796348989009857,0.1703493744134903,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633303761482238,0.9725680351257324,0.9725680351257324,1.0,1.0,-0.6346243023872375,0.2752518653869629,0.3593724071979522,0.0948857739567756,0.0,0.0,0.2066191583871841,24.55959892272949,25.0,-0.0285409595817327,-4952.94873046875,41.029972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.1104211509227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148826777935028,0.1828713715076446,-0.0340445861220359,0.0,0.0001120634333346,0.0,0.0,7.334882736206055,0.0,0.0,0.0,0.2816113233566284,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034829755313694,-263.87615966796875,295.876708984375,0.5508683919906616,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508683919906616,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040286933071911,-236.1656494140625,296.5989990234375,0.5508683919906616,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.114981971681118,-2699.138671875,304.1421813964844,0.8510665893554688,0.1806522458791732,0.1713086515665054,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508683919906616,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1293029785156,1.0,0.1634386777877807,0.9726803302764891,0.9726803302764891,1.0,1.0,-0.6357712149620056,0.2757364809513092,0.3600347638130188,0.0951351672410965,0.0,0.0,0.2080024629831314,24.557292938232425,25.0,-0.1627576351165771,-4970.09423828125,41.154178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1108076646924018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496239751577377,0.1836753189563751,-0.0340513475239276,0.0,0.0001124556874856,0.0,0.0,7.371503829956055,0.0,0.0,0.0,0.2817543148994446,4.0,0.0,1.0
