time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035070343874394,-265.654296875,295.9085998535156,0.5509337782859802,0.050000000745058,0.0458055734634399,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509337782859802,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040410095825791,-236.85272216796875,296.61474609375,0.5509337782859802,0.050000000745058,0.0356265567243099,293.07537841796875,297.1499938964844,293.1499938964844,0.115785926580429,-2714.30029296875,304.1421203613281,0.852691113948822,0.1816723793745041,0.1722705066204071,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509337782859802,0.050000000745058,0.2288083285093307,291.1292419433594,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635475158691406,0.9727884531021118,0.9727884531021118,1.0,1.0,-0.6369212865829468,0.2762222290039062,0.3606990277767181,0.0953856334090232,0.0,0.0,0.2093965113162994,24.555055618286133,25.0,-0.0847024545073509,-4988.16015625,41.27907943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1111982092261314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504311561584472,0.1844893544912338,-0.0340581871569156,0.0,0.0001128520452766,0.0,0.0,7.408629894256592,0.0,0.0,0.0,0.2818993031978607,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035561241675168,-269.2676696777344,295.97412109375,0.5510643720626831,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643720626831,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040667448192834,-238.27882385253903,296.64813232421875,0.5510643720626831,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173947677016258,-2744.556396484375,304.14208984375,0.8559529781341553,0.1837199330329895,0.1742012500762939,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643720626831,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637666970491409,0.9730046391487122,0.9730046391487122,1.0,1.0,-0.6392297744750977,0.2771970629692077,0.3620327413082123,0.0958897843956947,0.0,0.0,0.2120718508958816,24.55076026916504,25.0,1.5284953117370603,-5027.14990234375,41.53085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,305.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1119976490736007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520294845104217,0.1861015260219574,-0.0340720452368259,0.0,0.0001136633727583,0.0,0.0,7.482418060302734,0.0,0.0,0.0,0.282187819480896,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035561241675168,-269.2676696777344,295.97412109375,0.5510643720626831,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643720626831,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040667448192834,-238.27882385253903,296.64813232421875,0.5510643720626831,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173947677016258,-2744.556396484375,304.14208984375,0.8559529781341553,0.1837199330329895,0.1742012500762939,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643720626831,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637666970491409,0.9730046391487122,0.9730046391487122,1.0,1.0,-0.6392297744750977,0.2771970629692077,0.3620327413082123,0.0958897843956947,0.0,0.0,0.2120718508958816,24.55076026916504,25.0,1.5284953117370603,-5027.14990234375,41.53085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,305.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1119976490736007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520294845104217,0.1861015260219574,-0.0340720452368259,0.0,0.0001136633727583,0.0,0.0,7.482418060302734,0.0,0.0,0.0,0.282187819480896,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036064074374735,-272.94610595703125,296.0422668457031,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040938532911241,-239.76629638671875,296.6844177246094,0.5511946082115173,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190015599131584,-2774.659423828125,304.1420288085937,0.859230637550354,0.185776799917221,0.1761409640312194,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946082115173,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.1322021484375,1.0,0.1639878302812576,0.9732208251953124,0.9732208251953124,1.0,1.0,-0.6415491700172424,0.2781761288642883,0.3633730113506317,0.0963980853557586,0.0,0.0,0.214365616440773,24.546714782714844,25.0,2.5128836631774902,-5063.50390625,41.78524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,305.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1128270998597145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483730792999,0.1875335127115249,-0.0340851321816444,0.0,0.0001145051646744,0.0,0.0,7.548409461975098,0.0,0.0,0.0,0.2824479639530182,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036064074374735,-272.94610595703125,296.0422668457031,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040938532911241,-239.76629638671875,296.6844177246094,0.5511946082115173,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190015599131584,-2774.659423828125,304.1420288085937,0.859230637550354,0.185776799917221,0.1761409640312194,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946082115173,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.1322021484375,1.0,0.1639878302812576,0.9732208251953124,0.9732208251953124,1.0,1.0,-0.6415491700172424,0.2781761288642883,0.3633730113506317,0.0963980853557586,0.0,0.0,0.214365616440773,24.546714782714844,25.0,2.5128836631774902,-5063.50390625,41.78524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,305.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1128270998597145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483730792999,0.1875335127115249,-0.0340851321816444,0.0,0.0001145051646744,0.0,0.0,7.548409461975098,0.0,0.0,0.0,0.2824479639530182,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036581379827111,-276.73114013671875,296.1116027832031,0.5513243675231934,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243675231934,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041226986795663,-241.3558807373047,296.7222900390625,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206297352910041,-2805.094482421875,304.1419677734375,0.8625221252441406,0.1878423690795898,0.1780889481306076,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243675231934,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642108261585235,0.9734321236610411,0.9734321236610411,1.0,1.0,-0.6438784599304199,0.2791596055030823,0.3647188544273376,0.0969088748097419,0.0,0.0,0.2165309488773346,24.54291725158692,25.0,1.2306045293807983,-5097.26171875,42.04215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547430157661438,0.1888398081064224,-0.0340967923402786,0.0,0.0001153598714154,0.0,0.0,7.608648300170898,0.0,0.0,0.0,0.2826857268810272,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036581379827111,-276.73114013671875,296.1116027832031,0.5513243675231934,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243675231934,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041226986795663,-241.3558807373047,296.7222900390625,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206297352910041,-2805.094482421875,304.1419677734375,0.8625221252441406,0.1878423690795898,0.1780889481306076,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243675231934,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642108261585235,0.9734321236610411,0.9734321236610411,1.0,1.0,-0.6438784599304199,0.2791596055030823,0.3647188544273376,0.0969088748097419,0.0,0.0,0.2165309488773346,24.54291725158692,25.0,1.2306045293807983,-5097.26171875,42.04215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.1136692836880683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547430157661438,0.1888398081064224,-0.0340967923402786,0.0,0.0001153598714154,0.0,0.0,7.608648300170898,0.0,0.0,0.0,0.2826857268810272,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.003711603814736,-280.6439514160156,296.1819763183594,0.5514537692070007,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514537692070007,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041534979827702,-243.0599822998047,296.7615966796875,0.5514537692070007,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222807094454765,-2835.88671875,304.14190673828125,0.865825891494751,0.1899164766073227,0.1800448894500732,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514537692070007,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.213623046875,291.1329650878906,1.0,0.1644355952739715,0.97364342212677,0.97364342212677,1.0,1.0,-0.6462173461914062,0.2801480889320373,0.3660692870616913,0.0974206626415252,0.0,0.0,0.2187797725200653,24.53931999206543,25.0,-0.2718291878700256,-5130.02392578125,42.30152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1145116984844207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560799777507782,0.1901882588863372,-0.034108281135559,0.0,0.000116214810987,0.0,0.0,7.670767307281494,0.0,0.0,0.0,0.2829292416572571,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.003711603814736,-280.6439514160156,296.1819763183594,0.5514537692070007,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514537692070007,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041534979827702,-243.0599822998047,296.7615966796875,0.5514537692070007,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222807094454765,-2835.88671875,304.14190673828125,0.865825891494751,0.1899164766073227,0.1800448894500732,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514537692070007,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.213623046875,291.1329650878906,1.0,0.1644355952739715,0.97364342212677,0.97364342212677,1.0,1.0,-0.6462173461914062,0.2801480889320373,0.3660692870616913,0.0974206626415252,0.0,0.0,0.2187797725200653,24.53931999206543,25.0,-0.2718291878700256,-5130.02392578125,42.30152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1145116984844207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560799777507782,0.1901882588863372,-0.034108281135559,0.0,0.000116214810987,0.0,0.0,7.670767307281494,0.0,0.0,0.0,0.2829292416572571,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.0037389395292848,-282.6470031738281,296.21746826171875,0.551518440246582,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.551518440246582,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041696205735206,-243.9564514160156,296.7817077636719,0.551518440246582,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231176331639289,-2851.474365234375,304.141845703125,0.8674823045730591,0.1909569352865219,0.1810259968042373,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.551518440246582,0.050000000745058,0.2287879884243011,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.13214111328125,1.0,0.1645486056804657,0.973749041557312,0.973749041557312,1.0,1.0,-0.647390604019165,0.2806442677974701,0.3667463064193725,0.0976769551634788,0.0,0.0,0.2200028151273727,24.537580490112305,25.0,-1.7572219371795654,-5144.79052734375,42.4321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1149277761578559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567903459072113,0.1909045577049255,-0.0341142192482948,0.0,0.000116637078463,0.0,0.0,7.703760623931885,0.0,0.0,0.0,0.2830584049224853,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037667357828468,-284.6873779296875,296.25299072265625,0.5515831112861633,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5515831112861633,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041862884536385,-244.8877868652344,296.802001953125,0.5515831112861633,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239645257592201,-2867.236572265625,304.14178466796875,0.869141697883606,0.1919998675584793,0.1820092946290969,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5515831112861633,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646620482206344,0.9738502502441406,0.9738502502441406,1.0,1.0,-0.6485664248466492,0.2811417579650879,0.3674246966838836,0.0979334786534309,0.0,0.0,0.221376284956932,24.535869598388672,25.0,-3.0982673168182373,-5160.525390625,42.56339645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.27734375,18000.0,0.0,0.0,0.1153374910354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575767993927002,0.1916973292827606,-0.0341205336153507,0.0,0.0001170528921647,0.0,0.0,7.740225791931152,0.0,0.0,0.0,0.2832006514072418,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.003823623759672,-288.8578491210937,296.32501220703125,0.5517128705978394,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517128705978394,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042210812680423,-246.8313751220703,296.8437805175781,0.5517128705978394,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256733536720276,-2898.97607421875,304.1416931152344,0.8724697232246399,0.1940931975841522,0.1839827895164489,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517128705978394,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648901104927063,0.9740525484085084,0.9740525484085084,1.0,1.0,-0.650926411151886,0.2821409106254577,0.3687855005264282,0.0984474942088127,0.0,0.0,0.2244910448789596,24.53248786926269,25.0,-4.057559013366699,-5194.46826171875,42.82776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1161433532834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594060659408569,0.1935412287712097,-0.0341351628303527,0.0,0.0001178707389044,0.0,0.0,7.825198173522949,0.0,0.0,0.0,0.2835310697555542,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.003823623759672,-288.8578491210937,296.32501220703125,0.5517128705978394,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517128705978394,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042210812680423,-246.8313751220703,296.8437805175781,0.5517128705978394,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256733536720276,-2898.97607421875,304.1416931152344,0.8724697232246399,0.1940931975841522,0.1839827895164489,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517128705978394,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648901104927063,0.9740525484085084,0.9740525484085084,1.0,1.0,-0.650926411151886,0.2821409106254577,0.3687855005264282,0.0984474942088127,0.0,0.0,0.2244910448789596,24.53248786926269,25.0,-4.057559013366699,-5194.46826171875,42.82776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1161433532834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594060659408569,0.1935412287712097,-0.0341351628303527,0.0,0.0001178707389044,0.0,0.0,7.825198173522949,0.0,0.0,0.0,0.2835310697555542,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038819639012217,-293.1105651855469,296.3992004394531,0.5518432259559631,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432259559631,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042575448751449,-248.8536529541016,296.8881530761719,0.5518432259559631,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127386674284935,-2930.68505859375,304.1416015625,0.8758094310760498,0.196196973323822,0.1859660297632217,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432259559631,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651198267936706,0.9742549061775208,0.9742549061775208,1.0,1.0,-0.653298020362854,0.2831459045410156,0.3701521456241607,0.0989630445837974,0.0,0.0,0.2278820872306823,24.529142379760746,25.0,-2.2880964279174805,-5234.71728515625,43.094722747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1169435456395149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614788621664047,0.1956313401460647,-0.0341524705290794,0.0,0.0001186828303616,0.0,0.0,7.922102451324463,0.0,0.0,0.0,0.2839093506336212,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038819639012217,-293.1105651855469,296.3992004394531,0.5518432259559631,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432259559631,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042575448751449,-248.8536529541016,296.8881530761719,0.5518432259559631,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127386674284935,-2930.68505859375,304.1416015625,0.8758094310760498,0.196196973323822,0.1859660297632217,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432259559631,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651198267936706,0.9742549061775208,0.9742549061775208,1.0,1.0,-0.653298020362854,0.2831459045410156,0.3701521456241607,0.0989630445837974,0.0,0.0,0.2278820872306823,24.529142379760746,25.0,-2.2880964279174805,-5234.71728515625,43.094722747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.814453125,18000.0,0.0,0.0,0.1169435456395149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614788621664047,0.1956313401460647,-0.0341524705290794,0.0,0.0001186828303616,0.0,0.0,7.922102451324463,0.0,0.0,0.0,0.2839093506336212,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.003941420931369,-297.3917236328125,296.4770202636719,0.5519741773605347,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519741773605347,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042952527292072,-250.90695190429688,296.9363708496094,0.5519741773605347,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290757358074188,-2961.787841796875,304.1416015625,0.8791581392288208,0.1983104348182678,0.1879585832357406,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519741773605347,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.1653511226177215,0.9744511246681212,0.9744511246681212,1.0,1.0,-0.6556808352470398,0.2841564118862152,0.3715244233608246,0.099480040371418,0.0,0.0,0.2309510260820388,24.52584457397461,25.0,1.9356040954589844,-5277.509765625,43.364234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1177686750888824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634953767061233,0.1976662725210189,-0.0341709069907665,0.0,0.0001195202348753,0.0,0.0,8.017382621765137,0.0,0.0,0.0,0.284284383058548,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.003941420931369,-297.3917236328125,296.4770202636719,0.5519741773605347,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519741773605347,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042952527292072,-250.90695190429688,296.9363708496094,0.5519741773605347,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290757358074188,-2961.787841796875,304.1416015625,0.8791581392288208,0.1983104348182678,0.1879585832357406,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5519741773605347,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.1653511226177215,0.9744511246681212,0.9744511246681212,1.0,1.0,-0.6556808352470398,0.2841564118862152,0.3715244233608246,0.099480040371418,0.0,0.0,0.2309510260820388,24.52584457397461,25.0,1.9356040954589844,-5277.509765625,43.364234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1177686750888824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634953767061233,0.1976662725210189,-0.0341709069907665,0.0,0.0001195202348753,0.0,0.0,8.017382621765137,0.0,0.0,0.0,0.284284383058548,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.0040018102154135,-301.7109680175781,296.5572814941406,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043341997079551,-253.01138305664065,296.9874267578125,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307638138532638,-2992.765625,304.1415710449219,0.8825119733810425,0.2004325091838836,0.1899594068527221,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.2287676930427551,291.12921142578125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12957763671875,1.0,0.1655840128660202,0.974647343158722,0.974647343158722,1.0,1.0,-0.6580735445022583,0.2851719260215759,0.3729016482830047,0.0999984294176101,0.0,0.0,0.2335503101348877,24.52263832092285,25.0,2.6945013999938965,-5314.91943359375,43.63623428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.1186179593205452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652058362960815,0.1993932873010635,-0.0341874472796916,0.0,0.0001203821448143,0.0,0.0,8.098856925964355,0.0,0.0,0.0,0.2846088111400604,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.0040018102154135,-301.7109680175781,296.5572814941406,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043341997079551,-253.01138305664065,296.9874267578125,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307638138532638,-2992.765625,304.1415710449219,0.8825119733810425,0.2004325091838836,0.1899594068527221,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.2287676930427551,291.12921142578125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12957763671875,1.0,0.1655840128660202,0.974647343158722,0.974647343158722,1.0,1.0,-0.6580735445022583,0.2851719260215759,0.3729016482830047,0.0999984294176101,0.0,0.0,0.2335503101348877,24.52263832092285,25.0,2.6945013999938965,-5314.91943359375,43.63623428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.1186179593205452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652058362960815,0.1993932873010635,-0.0341874472796916,0.0,0.0001203821448143,0.0,0.0,8.098856925964355,0.0,0.0,0.0,0.2846088111400604,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040326504968106,-303.9149475097656,296.5977478027344,0.5521711111068726,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521711111068726,0.050000000745058,0.0482264310121536,293.0464782714844,297.1499938964844,293.1499938964844,0.0043544024229049,-254.104721069336,297.01348876953125,0.5521711111068726,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316165924072265,-3008.391845703125,304.1415710449219,0.8841898441314697,0.2014967054128646,0.1909627616405487,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521711111068726,0.050000000745058,0.2287654280662536,291.1300048828125,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302490234375,1.0,0.1657010316848755,0.9747454524040222,0.9747454524040222,1.0,1.0,-0.6592734456062317,0.2856814563274383,0.3735919892787933,0.1002581417560577,0.0,0.0,0.2348008304834365,24.521072387695312,25.0,2.286005973815918,-5332.9560546875,43.77315521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6015625,18000.0,0.0,0.0,0.1190455481410026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660138219594955,0.2002088278532028,-0.0341950096189975,0.0,0.0001208160974783,0.0,0.0,8.137321472167969,0.0,0.0,0.0,0.2847616076469421,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040639420039951,-306.1491394042969,296.6385192871094,0.5522369146347046,0.050000000745058,0.0457965321838855,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369146347046,0.050000000745058,0.0482259541749954,293.04345703125,297.1499938964844,293.1499938964844,0.0043751159682869,-255.2262725830078,297.0399475097656,0.5522369146347046,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324750334024429,-3024.104736328125,304.1415405273437,0.8858683109283447,0.2025632411241531,0.1919682174921035,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369146347046,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1832275390625,291.1307067871094,1.0,0.1658184379339218,0.9748397469520568,0.9748397469520568,1.0,1.0,-0.6604758501052856,0.2861922085285187,0.3742836415767669,0.1005181968212127,0.0,0.0,0.2360412627458572,24.51952362060547,25.0,1.7697209119796753,-5350.9384765625,43.91070175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71484375,18000.0,0.0,0.0,0.1194735094904899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668150424957275,0.2010174244642257,-0.0342023745179176,0.0,0.0001212504284922,0.0,0.0,8.175458908081055,0.0,0.0,0.0,0.2849126756191253,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.0041276984848082,-310.6917419433594,296.7209167480469,0.5523690581321716,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523690581321716,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044178972020745,-257.5413513183594,297.0940246582031,0.5523690581321716,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342061012983322,-3055.733154296875,304.1414794921875,0.8892263174057007,0.2047031074762344,0.1939853876829147,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523690581321716,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660543531179428,0.9750283360481262,0.9750283360481262,1.0,1.0,-0.6628881692886353,0.287217378616333,0.3756707608699798,0.1010395735502243,0.0,0.0,0.2385149002075195,24.516447067260746,25.0,0.8168741464614868,-5387.0458984375,44.18765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.1203286126255989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684180498123169,0.2026350051164627,-0.0342169515788555,0.0,0.0001221182465087,0.0,0.0,8.251851081848145,0.0,0.0,0.0,0.2852148115634918,4.0,0.0,1.0
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.0041276984848082,-310.6917419433594,296.7209167480469,0.5523690581321716,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523690581321716,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044178972020745,-257.5413513183594,297.0940246582031,0.5523690581321716,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342061012983322,-3055.733154296875,304.1414794921875,0.8892263174057007,0.2047031074762344,0.1939853876829147,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523690581321716,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660543531179428,0.9750283360481262,0.9750283360481262,1.0,1.0,-0.6628881692886353,0.287217378616333,0.3756707608699798,0.1010395735502243,0.0,0.0,0.2385149002075195,24.516447067260746,25.0,0.8168741464614868,-5387.0458984375,44.18765258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.1203286126255989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684180498123169,0.2026350051164627,-0.0342169515788555,0.0,0.0001221182465087,0.0,0.0,8.251851081848145,0.0,0.0,0.0,0.2852148115634918,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041936743073165,-315.3715209960937,296.8053894042969,0.5525041222572327,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525041222572327,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044629583135247,-259.9718017578125,297.15045166015625,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135955810546875,-3087.615478515625,304.1413879394531,0.8925979733467102,0.2068645656108856,0.1960179209709167,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585327148437,293.181396484375,291.1316833496094,1.0,0.1662918925285339,0.9752169847488404,0.9752169847488404,1.0,1.0,-0.6653186678886414,0.288250982761383,0.3770677149295807,0.1015644744038581,0.0,0.0,0.2409587502479553,24.5130615234375,25.0,1.0832949876785278,-5422.45703125,44.46767807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.1211800053715705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700279712677002,0.2042596042156219,-0.0342316254973411,0.0,0.0001229822955792,0.0,0.0,8.328803062438965,0.0,0.0,0.0,0.2855189740657806,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041936743073165,-315.3715209960937,296.8053894042969,0.5525041222572327,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525041222572327,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044629583135247,-259.9718017578125,297.15045166015625,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135955810546875,-3087.615478515625,304.1413879394531,0.8925979733467102,0.2068645656108856,0.1960179209709167,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585327148437,293.181396484375,291.1316833496094,1.0,0.1662918925285339,0.9752169847488404,0.9752169847488404,1.0,1.0,-0.6653186678886414,0.288250982761383,0.3770677149295807,0.1015644744038581,0.0,0.0,0.2409587502479553,24.5130615234375,25.0,1.0832949876785278,-5422.45703125,44.46767807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71875,18000.0,0.0,0.0,0.1211800053715705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700279712677002,0.2042596042156219,-0.0342316254973411,0.0,0.0001229822955792,0.0,0.0,8.328803062438965,0.0,0.0,0.0,0.2855189740657806,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042618764564394,-320.17578125,296.8929748535156,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045102080330252,-262.5028076171875,297.2100524902344,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377253979444503,-3119.7578125,304.1413269042969,0.8960078358650208,0.2090557217597961,0.1980793327093124,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.2287491261959076,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0387878417969,293.1875305175781,291.1329345703125,1.0,0.1665315181016922,0.9753983020782472,0.9753983020782472,1.0,1.0,-0.6677834987640381,0.2892995774745941,0.3784838914871216,0.1020964384078979,0.0,0.0,0.2431824058294296,24.5087833404541,25.0,1.4965665340423584,-5456.51416015625,44.75202560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.1220211312174797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715359091758728,0.2057818323373794,-0.0342459343373775,0.0,0.0001238359400304,0.0,0.0,8.401330947875977,0.0,0.0,0.0,0.2858069539070129,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042618764564394,-320.17578125,296.8929748535156,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045102080330252,-262.5028076171875,297.2100524902344,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377253979444503,-3119.7578125,304.1413269042969,0.8960078358650208,0.2090557217597961,0.1980793327093124,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.2287491261959076,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0387878417969,293.1875305175781,291.1329345703125,1.0,0.1665315181016922,0.9753983020782472,0.9753983020782472,1.0,1.0,-0.6677834987640381,0.2892995774745941,0.3784838914871216,0.1020964384078979,0.0,0.0,0.2431824058294296,24.5087833404541,25.0,1.4965665340423584,-5456.51416015625,44.75202560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.1220211312174797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715359091758728,0.2057818323373794,-0.0342459343373775,0.0,0.0001238359400304,0.0,0.0,8.401330947875977,0.0,0.0,0.0,0.2858069539070129,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043321717530488,-325.1063537597656,296.98260498046875,0.5527912378311157,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912378311157,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045596566051244,-265.1451721191406,297.27197265625,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395221054553985,-3152.311767578125,304.1412048339844,0.8994344472885132,0.2112663090229034,0.2001608461141586,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912378311157,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0191650390625,293.1936340332031,291.1336975097656,1.0,0.1667733937501907,0.9755796790122986,0.9755796790122986,1.0,1.0,-0.670272171497345,0.2903588712215423,0.379913330078125,0.1026335433125495,0.0,0.0,0.2453067153692245,24.504222869873047,25.0,0.9910603761672974,-5489.623046875,45.04022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1228435188531875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729581654071808,0.2072174996137619,-0.0342593416571617,0.0,0.0001246705505764,0.0,0.0,8.469876289367676,0.0,0.0,0.0,0.2860795557498932,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043321717530488,-325.1063537597656,296.98260498046875,0.5527912378311157,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912378311157,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045596566051244,-265.1451721191406,297.27197265625,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395221054553985,-3152.311767578125,304.1412048339844,0.8994344472885132,0.2112663090229034,0.2001608461141586,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912378311157,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0191650390625,293.1936340332031,291.1336975097656,1.0,0.1667733937501907,0.9755796790122986,0.9755796790122986,1.0,1.0,-0.670272171497345,0.2903588712215423,0.379913330078125,0.1026335433125495,0.0,0.0,0.2453067153692245,24.504222869873047,25.0,0.9910603761672974,-5489.623046875,45.04022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1228435188531875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729581654071808,0.2072174996137619,-0.0342593416571617,0.0,0.0001246705505764,0.0,0.0,8.469876289367676,0.0,0.0,0.0,0.2860795557498932,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043682022951543,-327.625244140625,297.0281066894531,0.5528644919395447,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528644919395447,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.004585285205394,-266.5121154785156,297.3037414550781,0.5528644919395447,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.1404298990964889,-3168.72900390625,304.14117431640625,0.901150405406952,0.2123779654502868,0.2012077271938324,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528644919395447,0.050000000745058,0.2287416458129882,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.009521484375,293.1969299316406,291.1338806152344,1.0,0.1668951958417892,0.975670337677002,0.975670337677002,1.0,1.0,-0.6715238690376282,0.2908918261528015,0.380632072687149,0.1029037088155746,0.0,0.0,0.2463629692792892,24.50192070007324,25.0,0.732807457447052,-5506.2158203125,45.18567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1232462078332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736658215522766,0.2079317420721054,-0.0342659093439579,0.0,0.0001250792265636,0.0,0.0,8.503999710083008,0.0,0.0,0.0,0.2862149775028229,4.0,0.0,1.0
