time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.004404719453305,-330.1713256835937,297.0740966796875,0.5529380440711975,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529380440711975,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046114432625472,-267.9046630859375,297.3360900878906,0.5529380440711975,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413429826498031,-3185.21923828125,304.14111328125,0.902867317199707,0.2134937047958374,0.2022584527730941,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529380440711975,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0,293.2003479003906,291.134033203125,1.0,0.1670175641775131,0.9757566452026368,0.9757566452026368,1.0,1.0,-0.6727801561355591,0.2914267480373382,0.3813534080982208,0.103174865245819,0.0,0.0,0.2474150657653808,24.499616622924805,25.0,0.5420904159545898,-5522.85400390625,45.33202362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1236432343721389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743738502264022,0.2086463123559951,-0.0342724695801734,0.0,0.0001254821690963,0.0,0.0,8.538179397583008,0.0,0.0,0.0,0.2863505780696869,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044793165288865,-335.3495483398437,297.1675720214844,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046653840690851,-270.7667236328125,297.4024658203125,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431834548711776,-3218.389404296875,304.1410217285156,0.9063825011253356,0.2157366424798965,0.2043707817792892,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530860424041748,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9812927246094,293.207763671875,291.1342468261719,1.0,0.1672639399766922,0.9759292006492616,0.9759292006492616,1.0,1.0,-0.6753057241439819,0.2925024330615997,0.3828032910823822,0.1037202030420303,0.0,0.0,0.2495049387216568,24.49502944946289,25.0,0.3183691799640655,-5556.189453125,45.627349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1244216039776802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757890433073043,0.2100746631622314,-0.0342856161296367,0.0,0.0001262721052626,0.0,0.0,8.606640815734863,0.0,0.0,0.0,0.2866222560405731,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044793165288865,-335.3495483398437,297.1675720214844,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046653840690851,-270.7667236328125,297.4024658203125,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431834548711776,-3218.389404296875,304.1410217285156,0.9063825011253356,0.2157366424798965,0.2043707817792892,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530860424041748,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9812927246094,293.207763671875,291.1342468261719,1.0,0.1672639399766922,0.9759292006492616,0.9759292006492616,1.0,1.0,-0.6753057241439819,0.2925024330615997,0.3828032910823822,0.1037202030420303,0.0,0.0,0.2495049387216568,24.49502944946289,25.0,0.3183691799640655,-5556.189453125,45.627349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1244216039776802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757890433073043,0.2100746631622314,-0.0342856161296367,0.0,0.0001262721052626,0.0,0.0,8.606640815734863,0.0,0.0,0.0,0.2866222560405731,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560454018414,-340.6421813964844,297.2630310058594,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047215400263667,-273.7318725585937,297.47119140625,0.5532351136207581,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450421810150146,-3251.7939453125,304.1408996582031,0.9100295305252076,0.2179946005344391,0.2064973264932632,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.963134765625,293.2158508300781,291.1344299316406,1.0,0.1675124913454055,0.9761016964912416,0.9761016964912416,1.0,1.0,-0.6778482794761658,0.2935856878757477,0.3842625916004181,0.1042696982622146,0.0,0.0,0.2515751719474792,24.490497589111328,25.0,0.2304045855998993,-5589.52734375,45.92620468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1251803636550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772020310163498,0.2115008383989334,-0.0342988036572933,0.0,0.0001270421489607,0.0,0.0,8.67519474029541,0.0,0.0,0.0,0.2868945300579071,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560454018414,-340.6421813964844,297.2630310058594,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047215400263667,-273.7318725585937,297.47119140625,0.5532351136207581,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450421810150146,-3251.7939453125,304.1408996582031,0.9100295305252076,0.2179946005344391,0.2064973264932632,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.963134765625,293.2158508300781,291.1344299316406,1.0,0.1675124913454055,0.9761016964912416,0.9761016964912416,1.0,1.0,-0.6778482794761658,0.2935856878757477,0.3842625916004181,0.1042696982622146,0.0,0.0,0.2515751719474792,24.490497589111328,25.0,0.2304045855998993,-5589.52734375,45.92620468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1251803636550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772020310163498,0.2115008383989334,-0.0342988036572933,0.0,0.0001270421489607,0.0,0.0,8.67519474029541,0.0,0.0,0.0,0.2868945300579071,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046349633485078,-346.04888916015625,297.3605651855469,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047799577005207,-276.8001403808594,297.54229736328125,0.5533850789070129,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.146918386220932,-3285.417724609375,304.14080810546875,0.9137779474258424,0.2202670723199844,0.2086376100778579,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.22467041015625,291.13458251953125,1.0,0.167763203382492,0.976267158985138,0.976267158985138,1.0,1.0,-0.6804072856903076,0.2946760952472687,0.3857311904430389,0.1048232913017273,0.0,0.0,0.2536247372627258,24.486040115356445,25.0,0.2095081657171249,-5622.79052734375,46.22857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.125921830534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786120235919952,0.2129240483045578,-0.0343120284378528,0.0,0.000127794657601,0.0,0.0,8.743805885314941,0.0,0.0,0.0,0.2871672511100769,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046349633485078,-346.04888916015625,297.3605651855469,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047799577005207,-276.8001403808594,297.54229736328125,0.5533850789070129,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.146918386220932,-3285.417724609375,304.14080810546875,0.9137779474258424,0.2202670723199844,0.2086376100778579,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.22467041015625,291.13458251953125,1.0,0.167763203382492,0.976267158985138,0.976267158985138,1.0,1.0,-0.6804072856903076,0.2946760952472687,0.3857311904430389,0.1048232913017273,0.0,0.0,0.2536247372627258,24.486040115356445,25.0,0.2095081657171249,-5622.79052734375,46.22857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.125921830534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786120235919952,0.2129240483045578,-0.0343120284378528,0.0,0.000127794657601,0.0,0.0,8.743805885314941,0.0,0.0,0.0,0.2871672511100769,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047161299735307,-351.5695495605469,297.46014404296875,0.5535358786582947,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048406808637082,-279.9715270996094,297.61578369140625,0.5535358786582947,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488114297389984,-3319.247802734375,304.1407165527344,0.9176000952720642,0.2225533425807953,0.2107909917831421,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9283447265625,293.23419189453125,291.1347351074219,1.0,0.1680160611867904,0.9764325618743896,0.9764325618743896,1.0,1.0,-0.6829819679260254,0.2957733571529388,0.3872086107730865,0.1053811162710189,0.0,0.0,0.2556531131267547,24.48166847229004,25.0,0.206226497888565,-5655.9140625,46.534427642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1266489624977111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800181865692138,0.2143434584140777,-0.0343252792954444,0.0,0.0001285325997741,0.0,0.0,8.812434196472168,0.0,0.0,0.0,0.2874402701854706,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047161299735307,-351.5695495605469,297.46014404296875,0.5535358786582947,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048406808637082,-279.9715270996094,297.61578369140625,0.5535358786582947,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488114297389984,-3319.247802734375,304.1407165527344,0.9176000952720642,0.2225533425807953,0.2107909917831421,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9283447265625,293.23419189453125,291.1347351074219,1.0,0.1680160611867904,0.9764325618743896,0.9764325618743896,1.0,1.0,-0.6829819679260254,0.2957733571529388,0.3872086107730865,0.1053811162710189,0.0,0.0,0.2556531131267547,24.48166847229004,25.0,0.206226497888565,-5655.9140625,46.534427642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1266489624977111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800181865692138,0.2143434584140777,-0.0343252792954444,0.0,0.0001285325997741,0.0,0.0,8.812434196472168,0.0,0.0,0.0,0.2874402701854706,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047575770877301,-354.3726806640625,297.5106811523437,0.5536115169525146,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115169525146,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048719216138124,-281.5959167480469,297.6534423828125,0.5536115169525146,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497641205787658,-3336.2373046875,304.14068603515625,0.919530987739563,0.2237014174461364,0.2118723839521408,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115169525146,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.91998291015625,293.2391967773437,291.13482666015625,1.0,0.1681432723999023,0.976515293121338,0.976515293121338,1.0,1.0,-0.6842749714851379,0.2963244616985321,0.3879504799842834,0.1056616157293319,0.0,0.0,0.2566597461700439,24.479522705078125,25.0,0.2028180807828903,-5672.41162109375,46.68864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1270080953836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807198971509933,0.2150518149137497,-0.034331914037466,0.0,0.0001288970815949,0.0,0.0,8.846755981445312,0.0,0.0,0.0,0.2875769138336181,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047996123321354,-357.20440673828125,297.561767578125,0.553687334060669,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553687334060669,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049037598073482,-283.2462463378906,297.6916809082031,0.553687334060669,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.150720790028572,-3353.27392578125,304.140625,0.9214711785316468,0.2248526364564895,0.2129567265510559,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553687334060669,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9117431640625,293.2443542480469,291.1348876953125,1.0,0.1682709902524948,0.97659432888031,0.97659432888031,1.0,1.0,-0.6855714917182922,0.2968770265579223,0.3886944651603699,0.1059431135654449,0.0,0.0,0.2576617896556854,24.47740364074707,25.0,0.197438433766365,-5688.86376953125,46.84370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,305.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1273647993803024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814209073781967,0.2157594710588455,-0.0343385562300682,0.0,0.0001292590750381,0.0,0.0,8.881093978881836,0.0,0.0,0.0,0.2877136468887329,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048854839988052,-362.9537658691406,297.6654663085937,0.5538394451141357,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538394451141357,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049692480824887,-286.6246337890625,297.7699584960937,0.5538394451141357,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526459008455276,-3387.48486328125,304.1405334472656,0.9253689050674438,0.227164089679718,0.2151340395212173,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538394451141357,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552185058594,291.1350402832031,1.0,0.1685279607772827,0.9767524003982544,0.9767524003982544,1.0,1.0,-0.688174843788147,0.2979865670204162,0.3901882767677307,0.1065092757344245,0.0,0.0,0.2596530020236969,24.47325897216797,25.0,0.1823103278875351,-5721.63037109375,47.156341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1280723363161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18282151222229,0.2171733677387237,-0.0343518666923046,0.0,0.000129977139295,0.0,0.0,8.949850082397461,0.0,0.0,0.0,0.2879875898361206,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048854839988052,-362.9537658691406,297.6654663085937,0.5538394451141357,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538394451141357,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049692480824887,-286.6246337890625,297.7699584960937,0.5538394451141357,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526459008455276,-3387.48486328125,304.1405334472656,0.9253689050674438,0.227164089679718,0.2151340395212173,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538394451141357,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552185058594,291.1350402832031,1.0,0.1685279607772827,0.9767524003982544,0.9767524003982544,1.0,1.0,-0.688174843788147,0.2979865670204162,0.3901882767677307,0.1065092757344245,0.0,0.0,0.2596530020236969,24.47325897216797,25.0,0.1823103278875351,-5721.63037109375,47.156341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1280723363161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18282151222229,0.2171733677387237,-0.0343518666923046,0.0,0.000129977139295,0.0,0.0,8.949850082397461,0.0,0.0,0.0,0.2879875898361206,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049738166853785,-368.8174743652344,297.7712097167969,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050371955148875,-290.1064147949219,297.8506164550781,0.5539920926094055,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545860171318054,-3421.8662109375,304.1404724121094,0.9292733669281006,0.229486733675003,0.2173220217227935,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667541503906,291.1351623535156,1.0,0.1687868684530258,0.9769105315208436,0.9769105315208436,1.0,1.0,-0.6907910108566284,0.2991015315055847,0.3916894495487213,0.1070796176791191,0.0,0.0,0.2616286873817444,24.4692497253418,25.0,0.1671723127365112,-5754.21337890625,47.47226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1287743747234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842212229967117,0.2185864448547363,-0.0343652255833148,0.0,0.0001306896156165,0.0,0.0,9.018762588500977,0.0,0.0,0.0,0.2882623970508575,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049738166853785,-368.8174743652344,297.7712097167969,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050371955148875,-290.1064147949219,297.8506164550781,0.5539920926094055,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545860171318054,-3421.8662109375,304.1404724121094,0.9292733669281006,0.229486733675003,0.2173220217227935,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667541503906,291.1351623535156,1.0,0.1687868684530258,0.9769105315208436,0.9769105315208436,1.0,1.0,-0.6907910108566284,0.2991015315055847,0.3916894495487213,0.1070796176791191,0.0,0.0,0.2616286873817444,24.4692497253418,25.0,0.1671723127365112,-5754.21337890625,47.47226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1287743747234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842212229967117,0.2185864448547363,-0.0343652255833148,0.0,0.0001306896156165,0.0,0.0,9.018762588500977,0.0,0.0,0.0,0.2882623970508575,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050646946765482,-374.7957153320313,297.8790283203125,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051076649688184,-293.6918640136719,297.9336853027344,0.5541450381278992,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565402746200561,-3456.402587890625,304.140380859375,0.9331669807434082,0.2318195700645446,0.2195197641849517,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789306640625,291.13525390625,1.0,0.1690476536750793,0.977060079574585,0.977060079574585,1.0,1.0,-0.6934188604354858,0.3002212643623352,0.3931975960731506,0.1076539605855941,0.0,0.0,0.2635895907878876,24.46539306640625,25.0,0.1593599319458007,-5786.6103515625,47.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1294733136892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856206506490707,0.2199992835521698,-0.0343786403536796,0.0,0.0001313989632762,0.0,0.0,9.087864875793455,0.0,0.0,0.0,0.2885381281375885,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050646946765482,-374.7957153320313,297.8790283203125,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051076649688184,-293.6918640136719,297.9336853027344,0.5541450381278992,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565402746200561,-3456.402587890625,304.140380859375,0.9331669807434082,0.2318195700645446,0.2195197641849517,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789306640625,291.13525390625,1.0,0.1690476536750793,0.977060079574585,0.977060079574585,1.0,1.0,-0.6934188604354858,0.3002212643623352,0.3931975960731506,0.1076539605855941,0.0,0.0,0.2635895907878876,24.46539306640625,25.0,0.1593599319458007,-5786.6103515625,47.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1294733136892318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856206506490707,0.2199992835521698,-0.0343786403536796,0.0,0.0001313989632762,0.0,0.0,9.087864875793455,0.0,0.0,0.0,0.2885381281375885,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.005158205050975,-380.888427734375,297.9888916015625,0.5542982220649719,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982220649719,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051807193085551,-297.380859375,298.0191650390625,0.5542982220649719,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585077345371246,-3491.07568359375,304.14031982421875,0.9370340704917908,0.2341615259647369,0.2217262536287307,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982220649719,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8506774902344,293.2917175292969,291.1353759765625,1.0,0.1693102568387985,0.9772096872329712,0.9772096872329712,1.0,1.0,-0.6960572004318237,0.3013453185558319,0.3947119116783142,0.1082323789596557,0.0,0.0,0.2655351161956787,24.461706161499023,25.0,0.1613395065069198,-5818.81591796875,48.11359786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1301711052656173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870194673538208,0.2214115858078003,-0.0343921110033988,0.0,0.0001321071322308,0.0,0.0,9.157144546508787,0.0,0.0,0.0,0.2888147830963135,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.005158205050975,-380.888427734375,297.9888916015625,0.5542982220649719,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982220649719,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051807193085551,-297.380859375,298.0191650390625,0.5542982220649719,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585077345371246,-3491.07568359375,304.14031982421875,0.9370340704917908,0.2341615259647369,0.2217262536287307,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982220649719,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8506774902344,293.2917175292969,291.1353759765625,1.0,0.1693102568387985,0.9772096872329712,0.9772096872329712,1.0,1.0,-0.6960572004318237,0.3013453185558319,0.3947119116783142,0.1082323789596557,0.0,0.0,0.2655351161956787,24.461706161499023,25.0,0.1613395065069198,-5818.81591796875,48.11359786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1301711052656173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870194673538208,0.2214115858078003,-0.0343921110033988,0.0,0.0001321071322308,0.0,0.0,9.157144546508787,0.0,0.0,0.0,0.2888147830963135,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052059763111174,-383.9776916503906,298.04461669921875,0.5543748736381531,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543748736381531,0.050000000745058,0.0482106246054172,292.94805908203125,297.1499938964844,293.1499938964844,0.0052182357758283,-299.26416015625,298.0628356933594,0.5543748736381531,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594960838556289,-3508.457763671875,304.1402893066406,0.9389532804489136,0.2353355139493942,0.2228324264287948,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543748736381531,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8436279296875,293.2983703613281,291.13543701171875,1.0,0.1694421917200088,0.9772844910621644,0.9772844910621644,1.0,1.0,-0.6973799467086792,0.3019087314605713,0.3954711854457855,0.1085230931639671,0.0,0.0,0.2665017247200012,24.45993423461914,25.0,0.165934681892395,-5834.84326171875,48.27583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1305200308561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877183765172958,0.2221172451972961,-0.03439886495471,0.0,0.000132461238536,0.0,0.0,9.191837310791016,0.0,0.0,0.0,0.288953423500061,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052544414065778,-387.0955810546875,298.1008605957031,0.5544515252113342,0.050000000745058,0.045781459659338,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052564260549843,-301.17340087890625,298.1070861816406,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604873090982437,-3525.8662109375,304.1402282714844,0.9408606886863708,0.2365113496780395,0.2239403426647186,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.83673095703125,293.3051452636719,291.135498046875,1.0,0.1695745587348938,0.9773551225662231,0.9773551225662231,1.0,1.0,-0.698704719543457,0.3024729192256927,0.3962318003177643,0.1088147163391113,0.0,0.0,0.2674639523029327,24.45821189880371,25.0,0.1731360107660293,-5850.81884765625,48.43880081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,305.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1308691501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884167045354843,0.2228223383426666,-0.0344056338071823,0.0,0.000132815548568,0.0,0.0,9.226554870605469,0.0,0.0,0.0,0.2890921831130981,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.005353501997888,-393.4170227050781,298.21490478515625,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053348564542829,-305.0693359375,298.1973876953125,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162477821111679,-3560.752685546875,304.1401672363281,0.9446346759796144,0.238867700099945,0.2261608242988586,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546046495437622,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.3191833496094,291.1356506347656,1.0,0.1698404550552368,0.9774964451789856,0.9774964451789856,1.0,1.0,-0.7013599276542664,0.3036034107208252,0.3977564871311188,0.1094008609652519,0.0,0.0,0.269373744726181,24.45492935180664,25.0,0.1938103437423706,-5882.60498046875,48.766849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1315682381391525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898106634616851,0.2242298573255539,-0.0344191938638687,0.0,0.0001335250271949,0.0,0.0,9.296013832092283,0.0,0.0,0.0,0.2893700301647186,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.005353501997888,-393.4170227050781,298.21490478515625,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053348564542829,-305.0693359375,298.1973876953125,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162477821111679,-3560.752685546875,304.1401672363281,0.9446346759796144,0.238867700099945,0.2261608242988586,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546046495437622,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.3191833496094,291.1356506347656,1.0,0.1698404550552368,0.9774964451789856,0.9774964451789856,1.0,1.0,-0.7013599276542664,0.3036034107208252,0.3977564871311188,0.1094008609652519,0.0,0.0,0.269373744726181,24.45492935180664,25.0,0.1938103437423706,-5882.60498046875,48.766849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1315682381391525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898106634616851,0.2242298573255539,-0.0344191938638687,0.0,0.0001335250271949,0.0,0.0,9.296013832092283,0.0,0.0,0.0,0.2893700301647186,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054554962553083,-399.8528137207031,298.3310241699219,0.5547575354576111,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575354576111,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054160896688699,-309.06866455078125,298.29010009765625,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644780337810516,-3595.712890625,304.1401062011719,0.9483452439308168,0.2412291169166565,0.2283863276243209,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3337707519531,291.13580322265625,1.0,0.1701078414916992,0.977637767791748,0.977637767791748,1.0,1.0,-0.704021155834198,0.3047360479831695,0.3992851078510284,0.1099907606840133,0.0,0.0,0.2712618708610534,24.45188331604004,25.0,0.2192351520061493,-5914.1572265625,49.09760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1322685778141021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911991834640503,0.2256319522857666,-0.0344327762722969,0.0,0.0001342357863904,0.0,0.0,9.365415573120115,0.0,0.0,0.0,0.2896478474140167,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054554962553083,-399.8528137207031,298.3310241699219,0.5547575354576111,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575354576111,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054160896688699,-309.06866455078125,298.29010009765625,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644780337810516,-3595.712890625,304.1401062011719,0.9483452439308168,0.2412291169166565,0.2283863276243209,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3337707519531,291.13580322265625,1.0,0.1701078414916992,0.977637767791748,0.977637767791748,1.0,1.0,-0.704021155834198,0.3047360479831695,0.3992851078510284,0.1099907606840133,0.0,0.0,0.2712618708610534,24.45188331604004,25.0,0.2192351520061493,-5914.1572265625,49.09760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1322685778141021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911991834640503,0.2256319522857666,-0.0344327762722969,0.0,0.0001342357863904,0.0,0.0,9.365415573120115,0.0,0.0,0.0,0.2896478474140167,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055605401284992,-406.4030456542969,298.4492492675781,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055002099834382,-313.17138671875,298.38525390625,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664865911006927,-3630.7236328125,304.1400756835937,0.9519831538200378,0.2435940355062484,0.2306153923273086,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.135986328125,1.0,0.1703765839338302,0.977770984172821,0.977770984172821,1.0,1.0,-0.7066867351531982,0.3058699071407318,0.4008168280124664,0.1105841696262359,0.0,0.0,0.273125559091568,24.449098587036133,25.0,0.2479382902383804,-5945.45751953125,49.430885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.132969856262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925799995660781,0.2270263582468032,-0.0344463512301445,0.0,0.0001349475060123,0.0,0.0,9.43464469909668,0.0,0.0,0.0,0.289925217628479,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055605401284992,-406.4030456542969,298.4492492675781,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055002099834382,-313.17138671875,298.38525390625,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664865911006927,-3630.7236328125,304.1400756835937,0.9519831538200378,0.2435940355062484,0.2306153923273086,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.135986328125,1.0,0.1703765839338302,0.977770984172821,0.977770984172821,1.0,1.0,-0.7066867351531982,0.3058699071407318,0.4008168280124664,0.1105841696262359,0.0,0.0,0.273125559091568,24.449098587036133,25.0,0.2479382902383804,-5945.45751953125,49.430885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.132969856262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925799995660781,0.2270263582468032,-0.0344463512301445,0.0,0.0001349475060123,0.0,0.0,9.43464469909668,0.0,0.0,0.0,0.289925217628479,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056687602773308,-413.0678405761719,298.5695495605469,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055873105302453,-317.3775939941406,298.4828491210937,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1685020327568054,-3665.7587890625,304.1400146484375,0.9555401802062988,0.2459606975317001,0.2328464239835739,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862548828125,293.3646240234375,291.1361694335937,1.0,0.1706465482711792,0.977904200553894,0.977904200553894,1.0,1.0,-0.7093547582626343,0.3070041239261627,0.4023506045341491,0.1111810877919197,0.0,0.0,0.2749617993831634,24.44660186767578,25.0,0.2770812511444092,-5976.48486328125,49.76650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1336712837219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939506381750106,0.228410542011261,-0.0344599038362503,0.0,0.0001356593566015,0.0,0.0,9.503576278686523,0.0,0.0,0.0,0.2902016043663025,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056687602773308,-413.0678405761719,298.5695495605469,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055873105302453,-317.3775939941406,298.4828491210937,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1685020327568054,-3665.7587890625,304.1400146484375,0.9555401802062988,0.2459606975317001,0.2328464239835739,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862548828125,293.3646240234375,291.1361694335937,1.0,0.1706465482711792,0.977904200553894,0.977904200553894,1.0,1.0,-0.7093547582626343,0.3070041239261627,0.4023506045341491,0.1111810877919197,0.0,0.0,0.2749617993831634,24.44660186767578,25.0,0.2770812511444092,-5976.48486328125,49.76650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1336712837219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939506381750106,0.228410542011261,-0.0344599038362503,0.0,0.0001356593566015,0.0,0.0,9.503576278686523,0.0,0.0,0.0,0.2902016043663025,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057241036556661,-416.4432678222656,298.6304931640625,0.555137038230896,0.050000000745058,0.0457768663763999,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555137038230896,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.0056320079602301,-319.51953125,298.5325622558594,0.555137038230896,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695118695497512,-3683.27783203125,304.1399841308594,0.9572862386703492,0.2471441030502319,0.2339621633291244,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555137038230896,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7805480957031,293.3726501464844,291.13629150390625,1.0,0.1707819402217865,0.9779708385467528,0.9779708385467528,1.0,1.0,-0.7106890082359314,0.3075710833072662,0.4031179547309875,0.1114808395504951,0.0,0.0,0.2758688628673553,24.44546890258789,25.0,0.2912600934505462,-5991.89111328125,49.93513107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.388671875,18000.0,0.0,0.0,0.1340216994285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946313828229904,0.2290980517864227,-0.0344666577875614,0.0,0.0001360149908578,0.0,0.0,9.537891387939451,0.0,0.0,0.0,0.2903392910957336,4.0,0.0,1.0
