time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057802936062216,-419.8474426269531,298.6919860839844,0.5552122592926025,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552122592926025,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056774909608066,-321.6874694824219,298.5828552246094,0.5552122592926025,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705228090286255,-3700.79248046875,304.1399841308594,0.9590095281600952,0.2483272701501846,0.2350777089595794,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552122592926025,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7749328613281,293.3807983398437,291.1363830566406,1.0,0.1709175705909729,0.97803395986557,0.97803395986557,1.0,1.0,-0.712023138999939,0.3081376552581787,0.4038854539394378,0.1117813661694526,0.0,0.0,0.2767680585384369,24.44442176818848,25.0,0.3055159747600555,-6007.2216796875,50.10425567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1343717128038406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953087151050567,0.2297821044921875,-0.0344734005630016,0.0,0.0001363702031085,0.0,0.0,9.5720853805542,0.0,0.0,0.0,0.290476530790329,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.005872004199773,-425.3538818359375,298.7914123535156,0.5553210973739624,0.050000000745058,0.0457756333053112,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.005754261277616,-325.3200988769531,298.666259765625,0.5553210973739624,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1721167862415313,-3728.347900390625,304.1399841308594,0.9616605043411256,0.2501440644264221,0.2368322908878326,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7663879394531,293.39434814453125,291.1365966796875,1.0,0.1711345165967941,0.9781348705291748,0.9781348705291748,1.0,1.0,-0.7141220569610596,0.3090284466743469,0.4050936102867126,0.1122565045952797,0.0,0.0,0.2781885266304016,24.44452476501465,25.0,0.3806300461292267,-6031.42919921875,50.373329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1349303126335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963842660188675,0.2308684140443802,-0.0344841443002224,0.0,0.0001369371166219,0.0,0.0,9.626494407653809,0.0,0.0,0.0,0.2906950116157532,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.005895281676203,-426.7414245605469,298.8164978027344,0.5553382635116577,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057746465317904,-326.2789001464844,298.688232421875,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724914163351059,-3734.804931640625,304.1400451660156,0.9622607827186584,0.2505580484867096,0.2372430562973022,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.764404296875,293.3979187011719,291.1366882324219,1.0,0.1711882650852203,0.9781601428985596,0.9781601428985596,1.0,1.0,-0.7146139740943909,0.3092370927333832,0.4053768813610077,0.1123684272170066,0.0,0.0,0.2785378694534302,24.446033477783203,25.0,0.4611976444721222,-6037.3115234375,50.43834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1350695192813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966508477926254,0.231137678027153,-0.0344868227839469,0.0,0.000137078386615,0.0,0.0,9.640003204345703,0.0,0.0,0.0,0.2907492816448211,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433898925781,0.5553626418113708,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8041381835937,0.5553626418113708,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648651480674744,0.0,0.2391045540571212,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75494384765625,293.41668701171875,291.1376037597656,0.0,0.0,0.9782863259315492,0.9782863259315492,1.0,1.0,-0.7168465256690979,0.3101833462715149,0.406663179397583,0.1128790378570556,0.0,0.0,0.0,24.46235084533692,60.0,1.3593961000442505,-6065.185546875,50.74575805664063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979326754808426,0.2324326485395431,-0.0344999805092811,0.0,0.0,0.0,0.0,9.70520305633545,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433898925781,0.5553626418113708,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8041381835937,0.5553626418113708,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648651480674744,0.0,0.2391045540571212,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75494384765625,293.41668701171875,291.1376037597656,0.0,0.0,0.9782863259315492,0.9782863259315492,1.0,1.0,-0.7168465256690979,0.3101833462715149,0.406663179397583,0.1128790378570556,0.0,0.0,0.0,24.46235084533692,60.0,1.3593961000442505,-6065.185546875,50.74575805664063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979326754808426,0.2324326485395431,-0.0344999805092811,0.0,0.0,0.0,0.0,9.70520305633545,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6331481933594,0.0,0.0,0.0002571723598521,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0002708148676902,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5530700683594,0.0,0.0,0.0002000229433178,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7380676269531,0.0,0.0,0.0009697413188405,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0012846291065216,291.1437072753906,294.1499938964844,268.7041931152344,268.0342102050781,281.1171569824219,289.9120788574219,291.14166259765625,0.0,0.0,0.5869717597961426,0.5869717597961426,1.0,1.0,-0.0035794519353657,0.0055072084069252,-0.001927756355144,-0.0104176616296172,0.0,0.0,0.0,-0.0196004807949066,60.0,-73.47136688232422,-0.0,-8.733344429856515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.705165370477477e-19,1.141077291607303e-17,-1.0440255965434976e-17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6331481933594,0.0,0.0,0.0002571723598521,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0002708148676902,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5530700683594,0.0,0.0,0.0002000229433178,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7380676269531,0.0,0.0,0.0009697413188405,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0012846291065216,291.1437072753906,294.1499938964844,268.7041931152344,268.0342102050781,281.1171569824219,289.9120788574219,291.14166259765625,0.0,0.0,0.5869717597961426,0.5869717597961426,1.0,1.0,-0.0035794519353657,0.0055072084069252,-0.001927756355144,-0.0104176616296172,0.0,0.0,0.0,-0.0196004807949066,60.0,-73.47136688232422,-0.0,-8.733344429856515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.705165370477477e-19,1.141077291607303e-17,-1.0440255965434976e-17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5917053222656,0.0,0.0,9.893970127450302e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001041882642311,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5123596191406,0.0,0.0,7.695309614064172e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6614685058594,0.0,0.0,0.0001250102795893,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004942243103869,291.1438293457031,294.1499938964844,268.6827087402344,268.0166015625,280.9278259277344,287.4755859375,291.140380859375,0.0,0.0,0.3913145363330841,0.3913145363330841,1.0,1.0,-0.0010792060056701,0.0024649021215736,-0.0013856959994882,-0.0126792099326848,0.0,0.0,0.0,-0.0074118641205132,60.0,-45.55753707885742,-0.0,-7.941061141991669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103477248819937e-23,2.998391426246064e-20,-2.9968808522758745e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5635681152344,0.0,0.0,9.408751066075638e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.907867934089154e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4847106933594,0.0,0.0,7.31791733414866e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6379699707031,0.0,0.0,9.927332575898618e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004699865821748,291.1438903808594,294.1499938964844,268.6621398925781,267.9997863769531,280.8162536621094,285.255615234375,291.1395874023437,0.0,0.0,0.195657268166542,0.195657268166542,1.0,1.0,-0.0010029035620391,0.0006191085558384,0.0003837949770968,-0.0144106447696685,0.0,0.0,0.0,-0.0076277600601315,60.0,-26.63510131835937,-0.0,-6.85577319359254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4378253356592243e-24,1.2708208395199443e-20,-1.27057704742144e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5359802246094,0.0,0.0,9.401061106473207e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.899769793264568e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4576416015625,0.0,0.0,7.311936496989802e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6161804199219,0.0,0.0,9.90013577393256e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004696024698205,291.1439819335937,294.1499938964844,268.6424865722656,267.9837341308594,280.70782470703125,283.3056030273437,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018182219937,2.7827946169622922e-08,0.0010017903987318,-0.0149367712438106,0.0,0.0,0.0,-0.0078191757202148,60.0,-19.47363471984864,-0.0,-6.841439414984053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3668314040634063e-24,-1.24811360079437e-20,1.2478769172792547e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.50860595703125,0.0,0.0,9.398068505106494e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.896618576021864e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4307556152344,0.0,0.0,7.309608918149024e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5945129394531,0.0,0.0,9.8966462246608e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004694529634434,291.14404296875,294.1499938964844,268.6236877441406,267.96844482421875,280.6002197265625,281.5930480957031,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.886629104614258,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.365891081864384e-24,-1.2478729590907767e-20,1.2476363563550184e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4543762207031,0.0,0.0,9.391718049300836e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37750244140625,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516662597656,0.0,0.0,9.889951616059987e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004691357607953,291.1441650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.3875427246094,278.76531982421875,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616461753845217,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344176504576e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4543762207031,0.0,0.0,9.391718049300836e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37750244140625,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516662597656,0.0,0.0,9.889951616059987e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004691357607953,291.1441650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.3875427246094,278.76531982421875,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616461753845217,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344176504576e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4008483886719,0.0,0.0,9.384758595842868e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3249206542969,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093688964844,0.0,0.0,9.882623271550985e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004687881446443,291.144287109375,294.1499938964844,268.5566101074219,267.9144897460937,280.1781616210937,276.5768127441406,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45896053314209,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4008483886719,0.0,0.0,9.384758595842868e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3249206542969,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093688964844,0.0,0.0,9.882623271550985e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004687881446443,291.144287109375,294.1499938964844,268.5566101074219,267.9144897460937,280.1781616210937,276.5768127441406,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45896053314209,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3480224609375,0.0,0.0,9.377288370160386e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2730407714844,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004684149462264,291.1444091796875,294.1499938964844,268.5275573730469,267.8914794921875,279.9721374511719,274.878173828125,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444646835327148,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3480224609375,0.0,0.0,9.377288370160386e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2730407714844,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004684149462264,291.1444091796875,294.1499938964844,268.5275573730469,267.8914794921875,279.9721374511719,274.878173828125,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444646835327148,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2958984375,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.22186279296875,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42645263671875,0.0,0.0,9.866448817774652e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004680209385696,291.1445007324219,294.1499938964844,268.5011901855469,267.870849609375,279.7694091796875,273.5552673339844,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446149826049805,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2958984375,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.22186279296875,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42645263671875,0.0,0.0,9.866448817774652e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004680209385696,291.1445007324219,294.1499938964844,268.5011901855469,267.870849609375,279.7694091796875,273.5552673339844,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446149826049805,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2701110839844,0.0,0.0,9.365328151034193e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.862141450867055e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1965026855469,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060363769531,0.0,0.0,9.862161095952616e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004678175318986,291.1445617675781,294.1499938964844,268.4889831542969,267.8613586425781,279.6693115234375,273.0068054199219,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446951866149902,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2444763183594,0.0,0.0,9.361185948364437e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.857779514277354e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1713256835937,0.0,0.0,7.280922727659345e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38580322265625,0.0,0.0,9.857799159362912e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004676106327679,291.14459228515625,294.1499938964844,268.47735595703125,267.8524169921875,279.57000732421875,272.5213317871094,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447257041931152,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1936950683594,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1214904785156,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456726074219,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004671883943956,291.1446838378906,294.1499938964844,268.4557800292969,267.8360290527344,279.3739013671875,271.708984375,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446179389953612,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1936950683594,0.0,0.0,9.35273346840404e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1214904785156,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456726074219,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004671883943956,291.1446838378906,294.1499938964844,268.4557800292969,267.8360290527344,279.3739013671875,271.708984375,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446179389953612,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.14361572265625,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0722961425781,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060913085937,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004667583270929,291.144775390625,294.1499938964844,268.436279296875,267.82147216796875,279.1810913085937,271.0682983398437,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44295597076416,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.14361572265625,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0722961425781,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060913085937,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004667583270929,291.144775390625,294.1499938964844,268.436279296875,267.82147216796875,279.1810913085937,271.0682983398437,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44295597076416,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0941772460937,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.02374267578125,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2670288085937,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004663243016693,291.14483642578125,294.1499938964844,268.41864013671875,267.8085632324219,278.9914855957031,270.5604858398437,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437858581542969,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0941772460937,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.02374267578125,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2670288085937,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004663243016693,291.14483642578125,294.1499938964844,268.41864013671875,267.8085632324219,278.9914855957031,270.5604858398437,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437858581542969,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.04541015625,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.975830078125,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2284851074219,0.0,0.0,9.821522689890116e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004658898687921,291.1448974609375,294.1499938964844,268.4026184082031,267.797119140625,278.8051452636719,270.1557922363281,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431178092956545,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.04541015625,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.975830078125,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2284851074219,0.0,0.0,9.821522689890116e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004658898687921,291.1448974609375,294.1499938964844,268.4026184082031,267.797119140625,278.8051452636719,270.1557922363281,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431178092956545,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.021240234375,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521179199219,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2093811035156,0.0,0.0,9.816962119657546e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004656735400203,291.1449279785156,294.1499938964844,268.3951721191406,267.7918701171875,278.713134765625,269.9848937988281,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427332878112791,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.99725341796875,0.0,0.0,9.318099182564764e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.812406642595306e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9285583496094,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.0,0.0,9.81242483248934e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004654583171941,291.1449584960937,294.1499938964844,268.3880310058594,267.78692626953125,278.6219482421875,269.8317565917969,291.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42319679260254,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9497375488281,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.88189697265625,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528625488281,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004650327027775,291.1449890136719,294.1499938964844,268.3746643066406,267.7778625488281,278.44189453125,269.5706481933594,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414190292358398,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9497375488281,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.88189697265625,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528625488281,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004650327027775,291.1449890136719,294.1499938964844,268.3746643066406,267.7778625488281,278.44189453125,269.5706481933594,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414190292358398,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9028625488281,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8358154296875,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11578369140625,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004646157030947,291.1449890136719,294.1499938964844,268.3622741699219,267.7696533203125,278.26495361328125,269.35906982421875,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404420852661133,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9028625488281,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8358154296875,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11578369140625,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004646157030947,291.1449890136719,294.1499938964844,268.3622741699219,267.7696533203125,278.26495361328125,269.35906982421875,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404420852661133,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8565673828125,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903747558594,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791931152344,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004642097919713,291.1449890136719,294.1499938964844,268.3506774902344,267.7621765136719,278.091064453125,269.18658447265625,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394140243530272,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8565673828125,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903747558594,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791931152344,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004642097919713,291.1449890136719,294.1499938964844,268.3506774902344,267.7621765136719,278.091064453125,269.18658447265625,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394140243530272,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8108825683594,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7454833984375,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0430908203125,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004638172104023,291.1449890136719,294.1499938964844,268.3396301269531,267.7552185058594,277.920166015625,269.0450744628906,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383588790893556,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
