time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8108825683594,0.0,0.0,9.28524532355368e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7454833984375,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0430908203125,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004638172104023,291.1449890136719,294.1499938964844,268.3396301269531,267.7552185058594,277.920166015625,269.0450744628906,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383588790893556,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.78826904296875,0.0,0.0,9.28142762859352e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.773790225153788e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232666015625,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0251770019531,0.0,0.0,9.773807687452064e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000463626551209,291.1449584960937,294.1499938964844,268.3342590332031,267.7518615722656,277.8358459472656,268.98394775390625,291.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378284454345703,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7657775878906,0.0,0.0,9.277692151954398e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.7698561148718e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012023925781,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0074157714844,0.0,0.0,9.769873577170074e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004634399083442,291.1449584960937,294.1499938964844,268.3289489746094,267.7485656738281,277.7522277832031,268.9282531738281,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372998237609863,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.72125244140625,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.657470703125,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721984863281,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004630796611309,291.1448974609375,294.1499938964844,268.3183898925781,267.7420959472656,277.5871887207031,268.8310241699219,291.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362594604492188,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.72125244140625,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.657470703125,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721984863281,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004630796611309,291.1448974609375,294.1499938964844,268.3183898925781,267.7420959472656,277.5871887207031,268.8310241699219,291.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362594604492188,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6772766113281,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6142883300781,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9374389648437,0.0,0.0,9.755075006978586e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004627379821613,291.1448059082031,294.1499938964844,268.3077697753906,267.73553466796875,277.4249572753906,268.7495422363281,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352584838867188,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6772766113281,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6142883300781,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9374389648437,0.0,0.0,9.755075006978586e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004627379821613,291.1448059082031,294.1499938964844,268.3077697753906,267.73553466796875,277.4249572753906,268.7495422363281,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352584838867188,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338806152344,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5716247558594,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031066894531,0.0,0.0,9.748292359290645e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004624162684194,291.14471435546875,294.1499938964844,268.2968444824219,267.728759765625,277.2654724121094,268.6806335449219,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343179702758787,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338806152344,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5716247558594,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031066894531,0.0,0.0,9.748292359290645e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004624162684194,291.14471435546875,294.1499938964844,268.2968444824219,267.728759765625,277.2654724121094,268.6806335449219,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343179702758787,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.59100341796875,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.529541015625,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004621157131623,291.14459228515625,294.1499938964844,268.285400390625,267.7215576171875,277.10870361328125,268.621826171875,291.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33457851409912,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.59100341796875,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.529541015625,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004621157131623,291.14459228515625,294.1499938964844,268.285400390625,267.7215576171875,277.10870361328125,268.621826171875,291.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33457851409912,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5697631835937,0.0,0.0,9.24834021134302e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086669921875,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523864746094,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004619737446773,291.1445007324219,294.1499938964844,268.2794494628906,267.7177429199219,277.03131103515625,268.5955810546875,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.33064079284668,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486755371094,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.736074571264908e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4879455566406,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.835693359375,0.0,0.0,9.73609057837166e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004618374514393,291.1444396972656,294.1499938964844,268.27325439453125,267.7137145996094,276.9545593261719,268.5711364746094,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326974868774414,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5068664550781,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468994140625,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026123046875,0.0,0.0,9.7307151008863e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004615825018845,291.1442565917969,294.1499938964844,268.2601623535156,267.705078125,276.802978515625,268.5268859863281,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32055377960205,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5068664550781,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468994140625,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026123046875,0.0,0.0,9.7307151008863e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004615825018845,291.1442565917969,294.1499938964844,268.2601623535156,267.705078125,276.802978515625,268.5268859863281,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32055377960205,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.465576171875,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40631103515625,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,9.725850395625456e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004613517376128,291.14404296875,294.1499938964844,268.2459411621094,267.6954345703125,276.6539001464844,268.4877319335937,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315503120422363,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.465576171875,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40631103515625,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,9.725850395625456e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004613517376128,291.14404296875,294.1499938964844,268.2459411621094,267.6954345703125,276.6539001464844,268.4877319335937,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315503120422363,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247741699219,0.0,0.0,9.231771400664002e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3662414550781,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376708984375,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004611460899468,291.143798828125,294.1499938964844,268.2303466796875,267.6846008300781,276.5072326660156,268.4525756835937,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312003135681152,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247741699219,0.0,0.0,9.231771400664002e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3662414550781,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376708984375,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004611460899468,291.143798828125,294.1499938964844,268.2303466796875,267.6846008300781,276.5072326660156,268.4525756835937,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312003135681152,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38446044921875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.32666015625,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70574951171875,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004609664320014,291.1435546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3628845214844,268.4205017089844,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310236930847168,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38446044921875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.32666015625,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70574951171875,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004609664320014,291.1435546875,294.1499938964844,268.2131652832031,267.6723937988281,276.3628845214844,268.4205017089844,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.310236930847168,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.364501953125,0.0,0.0,9.226576366927476e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070373535156,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68994140625,0.0,0.0,9.716044587548822e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004608866001944,291.1434020996094,294.1499938964844,268.20391845703125,267.66571044921875,276.29156494140625,268.4053955078125,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.310062408447266,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446350097656,0.0,0.0,9.225115354638548e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.714490443002433e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875366210937,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6742248535156,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004608136077877,291.14324951171875,294.1499938964844,268.1941833496094,267.6585998535156,276.2207946777344,268.3907775878906,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310385704040527,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052978515625,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489013671875,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,9.711869643069804e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000460688577732,291.1429138183594,294.1499938964844,268.1732177734375,267.6430358886719,276.08087158203125,268.3626403808594,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312606811523438,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052978515625,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489013671875,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,9.711869643069804e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000460688577732,291.1429138183594,294.1499938964844,268.1732177734375,267.6430358886719,276.08087158203125,268.3626403808594,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312606811523438,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663879394531,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.210693359375,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004605923604685,291.1425476074219,294.1499938964844,268.1499938964844,267.6255187988281,275.9430236816406,268.3355407714844,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31711196899414,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663879394531,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.210693359375,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004605923604685,291.1425476074219,294.1499938964844,268.1499938964844,267.6255187988281,275.9430236816406,268.3355407714844,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31711196899414,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279357910156,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17291259765625,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004605256544891,291.14215087890625,294.1499938964844,268.124267578125,267.6058654785156,275.8071594238281,268.3089599609375,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324104309082031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279357910156,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17291259765625,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004605256544891,291.14215087890625,294.1499938964844,268.124267578125,267.6058654785156,275.8071594238281,268.3089599609375,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324104309082031,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18994140625,0.0,0.0,9.218584455084056e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516967773437,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004604873829521,291.1416931152344,294.1499938964844,268.0959777832031,267.58416748046875,275.6732482910156,268.2824401855469,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333706855773926,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18994140625,0.0,0.0,9.218584455084056e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516967773437,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004604873829521,291.1416931152344,294.1499938964844,268.0959777832031,267.58416748046875,275.6732482910156,268.2824401855469,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333706855773926,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1711120605469,0.0,0.0,9.21840692171827e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.707426215754822e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1170959472656,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,9.707440040074287e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004604785062838,291.1414489746094,294.1499938964844,268.0809631347656,267.5726013183594,275.60699462890625,268.26904296875,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33948802947998,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15240478515625,0.0,0.0,9.2183610831853e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.707378194434568e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0987243652344,0.0,0.0,7.169836317189038e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219421386719,0.0,0.0,9.707392746349797e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000460476236185,291.1412048339844,294.1499938964844,268.0653381347656,267.560546875,275.5411682128906,268.2555236816406,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345849990844728,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1152648925781,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0622253417969,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004604911082424,291.14068603515625,294.1499938964844,268.03253173828125,267.53515625,275.41082763671875,268.2279968261719,290.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360302925109863,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1152648925781,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0622253417969,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925231933594,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004604911082424,291.14068603515625,294.1499938964844,268.03253173828125,267.53515625,275.41082763671875,268.2279968261719,290.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360302925109863,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785522460937,0.0,0.0,9.219462663168088e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0261535644531,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004605312424246,291.14013671875,294.1499938964844,267.99774169921875,267.50811767578125,275.2821655273437,268.19952392578125,290.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376983642578123,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785522460937,0.0,0.0,9.219462663168088e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0261535644531,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004605312424246,291.14013671875,294.1499938964844,267.99774169921875,267.50811767578125,275.2821655273437,268.19952392578125,290.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376983642578123,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.042236328125,0.0,0.0,9.220759238814936e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.709903679322451e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.990478515625,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004605960275512,291.1395263671875,294.1499938964844,267.9611511230469,267.4795837402344,275.15509033203125,268.16998291015625,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395726203918455,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.042236328125,0.0,0.0,9.220759238814936e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.709903679322451e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.990478515625,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004605960275512,291.1395263671875,294.1499938964844,267.9611511230469,267.4795837402344,275.15509033203125,268.16998291015625,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395726203918455,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
