time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063171386719,0.0,0.0,9.222542576026171e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9552001953125,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060974121094,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004606850852724,291.1388854980469,294.1499938964844,267.9230041503906,267.4496765136719,275.0295715332031,268.1391906738281,290.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416389465332031,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063171386719,0.0,0.0,9.222542576026171e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9552001953125,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060974121094,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004606850852724,291.1388854980469,294.1499938964844,267.9230041503906,267.4496765136719,275.0295715332031,268.1391906738281,290.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416389465332031,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.988525390625,0.0,0.0,9.223615052178502e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377136230469,0.0,0.0,7.173922494985163e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,9.7129239293281e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004607386654242,291.1385498046875,294.1499938964844,267.90338134765625,267.43426513671875,274.9673767089844,268.123291015625,290.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427416801452637,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708251953125,0.0,0.0,9.224807581631468e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.71416593529284e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203186035156,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,9.714179759612308e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004607982118614,291.13818359375,294.1499938964844,267.8834228515625,267.4185791015625,274.9055480957031,268.1070556640625,290.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43886375427246,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356994628906,0.0,0.0,9.22755352803506e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88580322265625,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004609354073181,291.137451171875,294.1499938964844,267.8426513671875,267.3863830566406,274.7829284667969,268.0735168457031,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462949752807615,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356994628906,0.0,0.0,9.22755352803506e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88580322265625,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004609354073181,291.137451171875,294.1499938964844,267.8426513671875,267.3863830566406,274.7829284667969,268.0735168457031,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462949752807615,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516845703125,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004610967007465,291.1366577148437,294.1499938964844,267.8008728027344,267.353271484375,274.6617126464844,268.0385437011719,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488591194152832,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516845703125,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004610967007465,291.1366577148437,294.1499938964844,267.8008728027344,267.353271484375,274.6617126464844,268.0385437011719,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488591194152832,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665771484375,0.0,0.0,9.234500612365082e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,9.724386472953483e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004612824122887,291.1358337402344,294.1499938964844,267.7582702636719,267.3193359375,274.5418701171875,268.0020446777344,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515690803527832,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665771484375,0.0,0.0,9.234500612365082e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,9.724386472953483e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004612824122887,291.1358337402344,294.1499938964844,267.7582702636719,267.3193359375,274.5418701171875,268.0020446777344,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515690803527832,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83258056640625,0.0,0.0,9.238713391823694e-05,293.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845153808594,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,9.728822624310852e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004614928620867,291.13494873046875,294.1499938964844,267.7150573730469,267.2847900390625,274.42333984375,267.9640808105469,290.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544057846069336,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83258056640625,0.0,0.0,9.238713391823694e-05,293.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845153808594,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,9.728822624310852e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004614928620867,291.13494873046875,294.1499938964844,267.7150573730469,267.2847900390625,274.42333984375,267.9640808105469,290.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544057846069336,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157043457031,0.0,0.0,9.241020597983152e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.731239697430284e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,7.187460141722113e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.731252066558228e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004616081132553,291.13446044921875,294.1499938964844,267.6932678222656,267.267333984375,274.3645935058594,267.9445495605469,290.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558717727661133,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7989501953125,0.0,0.0,9.24343112274073e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.733778279041871e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.75146484375,0.0,0.0,7.189335155999288e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,9.733790648169816e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004617285158019,291.1340026855469,294.1499938964844,267.67138671875,267.2497253417969,274.3060913085937,267.9247131347656,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573626518249512,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7656555175781,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.739286178955808e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004619898099917,291.1330261230469,294.1499938964844,267.62750244140625,267.2143249511719,274.1900634765625,267.8840637207031,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60425090789795,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7656555175781,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.739286178955808e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004619898099917,291.1330261230469,294.1499938964844,267.62750244140625,267.2143249511719,274.1900634765625,267.8840637207031,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60425090789795,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68634033203125,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004622774431481,291.1319885253906,294.1499938964844,267.58355712890625,267.1787109375,274.0751342773437,267.8422241210937,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635833740234377,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68634033203125,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004622774431481,291.1319885253906,294.1499938964844,267.58355712890625,267.1787109375,274.0751342773437,267.8422241210937,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635833740234377,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000427246094,0.0,0.0,9.26071879803203e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,9.75199436652474e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004625920555554,291.1308898925781,294.1499938964844,267.5397644042969,267.1430358886719,273.9613647460937,267.7992553710937,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668322563171388,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000427246094,0.0,0.0,9.26071879803203e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,9.75199436652474e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004625920555554,291.1308898925781,294.1499938964844,267.5397644042969,267.1430358886719,273.9613647460937,267.7992553710937,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668322563171388,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.667724609375,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225280761719,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004629343457054,291.1297607421875,294.1499938964844,267.4963073730469,267.1074523925781,273.8487548828125,267.7552795410156,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70158863067627,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.667724609375,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225280761719,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004629343457054,291.1297607421875,294.1499938964844,267.4963073730469,267.1074523925781,273.8487548828125,267.7552795410156,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.70158863067627,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65167236328125,0.0,0.0,9.271212911698969e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.76303344941698e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60675048828125,0.0,0.0,7.21094329492189e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,9.763045090949164e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004631162737496,291.129150390625,294.1499938964844,267.4747619628906,267.0897521972656,273.7928771972656,267.7329406738281,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.4444181668268365e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.71848964691162,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,9.27500514080748e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.767027222551404e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,7.21389296813868e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,9.767038864083588e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.000463305710582,291.1285400390625,294.1499938964844,267.453369140625,267.0721130371094,273.7373352050781,267.7103881835937,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882624726742,4.491654159721747e-09,0.000988258048892,-0.010819754563272,0.0,0.0,0.0,-0.0070395185612142,60.0,-15.735552787780762,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004637047532014,291.1272888183594,294.1499938964844,267.4111633300781,267.0371398925781,273.6269836425781,267.6648864746094,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770034790039062,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004637047532014,291.1272888183594,294.1499938964844,267.4111633300781,267.0371398925781,273.6269836425781,267.6648864746094,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.770034790039062,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726928710937,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,9.784506255527958e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004641342966351,291.1259765625,294.1499938964844,267.369873046875,267.0027160644531,273.5176696777344,267.618896484375,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80499267578125,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726928710937,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,9.784506255527958e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004641342966351,291.1259765625,294.1499938964844,267.369873046875,267.0027160644531,273.5176696777344,267.618896484375,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80499267578125,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985656738281,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,9.794203651836142e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004645943117793,291.1246337890625,294.1499938964844,267.3297119140625,266.968994140625,273.409423828125,267.5726318359375,290.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840325355529783,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985656738281,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,9.794203651836142e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004645943117793,291.1246337890625,294.1499938964844,267.3297119140625,266.968994140625,273.409423828125,267.5726318359375,290.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840325355529783,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51080322265625,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,9.804556611925364e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004650854389183,291.1231994628906,294.1499938964844,267.29083251953125,266.93609619140625,273.30230712890625,267.5263366699219,290.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875916481018066,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51080322265625,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,9.804556611925364e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004650854389183,291.1231994628906,294.1499938964844,267.29083251953125,266.93609619140625,273.30230712890625,267.5263366699219,290.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875916481018066,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4955139160156,0.0,0.0,9.315786883234978e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004653428331948,291.1224670410156,294.1499938964844,267.2719421386719,266.91998291015625,273.2491760253906,267.50323486328125,290.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999614500178495e-09,0.0009926016209647,-0.0121505875140428,0.0,0.0,0.0,-0.007291336543858,60.0,-15.893776893615724,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,9.321104880655184e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.815572411753236e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,9.81558332568966e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004656084929592,291.1217041015625,294.1499938964844,267.25347900390625,266.9041748046875,273.19635009765625,267.4802551269531,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.06585573489815e-09,0.0009931680979207,-0.0123241329565644,0.0,0.0,0.0,-0.0073241754435002,60.0,-15.911657333374023,-0.0,-6.72526994094369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004661630955524,291.1201477050781,294.1499938964844,267.2178039550781,266.8734130859375,273.0915222167969,267.4346618652344,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947422981262209,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004661630955524,291.1201477050781,294.1499938964844,267.2178039550781,266.8734130859375,273.0915222167969,267.4346618652344,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947422981262209,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004667504690587,291.1185607910156,294.1499938964844,267.1839904785156,266.84393310546875,272.9877624511719,267.38983154296875,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983113288879396,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004667504690587,291.1185607910156,294.1499938964844,267.1839904785156,266.84393310546875,272.9877624511719,267.38983154296875,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983113288879396,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004673706134781,291.11688232421875,294.1499938964844,267.1522827148437,266.81591796875,272.8851013183594,267.3460693359375,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018600463867188,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
