time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004673706134781,291.11688232421875,294.1499938964844,267.1522827148437,266.81591796875,272.8851013183594,267.3460693359375,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018600463867188,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.866497566690668e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004680236452259,291.1151428222656,294.1499938964844,267.122802734375,266.7894897460937,272.7835998535156,267.3036499023437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05375862121582,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.866497566690668e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004680236452259,291.1151428222656,294.1499938964844,267.122802734375,266.7894897460937,272.7835998535156,267.3036499023437,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05375862121582,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,9.376242087455466e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.87363455351442e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,9.873645467450842e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004683627048507,291.1142578125,294.1499938964844,267.1090087890625,266.77691650390625,272.7332763671875,267.2831115722656,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234761103987,0.0,0.0,0.0,-0.0076646655797958,60.0,-16.071165084838867,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,9.383187716593966e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.880948346108198e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,9.88095926004462e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004687096516136,291.1133728027344,294.1499938964844,267.0958251953125,266.7648010253906,272.6832580566406,267.26300048828125,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501311540603,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.08844566345215,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004694281960837,291.11151123046875,294.1499938964844,267.0715026855469,266.7420349121094,272.5840759277344,267.2242736816406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12255096435547,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004694281960837,291.11151123046875,294.1499938964844,267.0715026855469,266.7420349121094,272.5840759277344,267.2242736816406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12255096435547,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,9.412606596015394e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004701791913248,291.1095886230469,294.1499938964844,267.04998779296875,266.7213134765625,272.486083984375,267.1878967285156,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205679525805863e-09,0.0010029146214947,-0.0153101561591029,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155900955200195,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744445800781,0.0,0.0,9.412606596015394e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004701791913248,291.1095886230469,294.1499938964844,267.04998779296875,266.7213134765625,272.486083984375,267.1878967285156,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205679525805863e-09,0.0010029146214947,-0.0153101561591029,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155900955200195,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004710450884886,291.1075744628906,294.1499938964844,267.0375061035156,266.70904541015625,272.3893737792969,267.1546630859375,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187856674194336,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004710450884886,291.1075744628906,294.1499938964844,267.0375061035156,266.70904541015625,272.3893737792969,267.1546630859375,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187856674194336,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.00047211771016,291.10552978515625,294.1499938964844,267.039306640625,266.7108154296875,272.2940673828125,267.1270446777344,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217256546020508,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.00047211771016,291.10552978515625,294.1499938964844,267.039306640625,266.7108154296875,272.2940673828125,267.1270446777344,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217256546020508,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,9.463794413022696e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663269042969,0.0,0.0,9.965841309167443e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004727361374534,291.1044616699219,294.1499938964844,267.0452575683594,266.7166748046875,272.2470397949219,267.1161499023437,290.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.8433685385116405e-09,0.0010083672823384,-0.016980554908514,0.0,0.0,0.0,-0.0082053635269403,60.0,-16.231069564819336,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18994140625,0.0,0.0,9.47737935348414e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.980137110687792e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,7.371295214397833e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,9.980147297028452e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004734147223643,291.1033935546875,294.1499938964844,267.0544128417969,266.72564697265625,272.20050048828125,267.1077880859375,290.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009821309708,7.012610492296289e-09,0.0010098143247887,-0.01742385327816,0.0,0.0,0.0,-0.0082892635837197,60.0,-16.244468688964844,-0.0,-6.952633668788621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.507946379017083e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,7.395069405902177e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,0.0001001233540591,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004749416257254,291.1011962890625,294.1499938964844,267.0817565917969,266.75250244140625,272.10858154296875,267.0975341796875,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393426315616125e-09,0.0010130705777555,-0.0184212941676378,0.0,0.0,0.0,-0.0084780501201748,60.0,-16.27066993713379,-0.0,-6.997551338372432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.507946379017083e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,7.395069405902177e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,0.0001001233540591,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004749416257254,291.1011962890625,294.1499938964844,267.0817565917969,266.75250244140625,272.10858154296875,267.0975341796875,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393426315616125e-09,0.0010130705777555,-0.0184212941676378,0.0,0.0,0.0,-0.0084780501201748,60.0,-16.27066993713379,-0.0,-6.997551338372432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001004992809612,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004767248465213,291.09893798828125,294.1499938964844,267.120361328125,266.7904052734375,272.0186767578125,267.0993347167969,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296911239624023,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001004992809612,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004767248465213,291.09893798828125,294.1499938964844,267.120361328125,266.7904052734375,272.0186767578125,267.0993347167969,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296911239624023,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.58483142312616e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004787821671925,291.0965881347656,294.1499938964844,267.169189453125,266.8383483886719,271.9307861328125,267.1132507324219,290.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32439613342285,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.58483142312616e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004787821671925,291.0965881347656,294.1499938964844,267.169189453125,266.8383483886719,271.9307861328125,267.1132507324219,290.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32439613342285,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004811307589989,291.0941467285156,294.1499938964844,267.22723388671875,266.89532470703125,271.8450622558594,267.14031982421875,290.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35433578491211,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004811307589989,291.0941467285156,294.1499938964844,267.22723388671875,266.89532470703125,271.8450622558594,267.14031982421875,290.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35433578491211,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557006835937,0.0,0.0,0.0001016997848637,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004824195348192,291.0929260253906,294.1499938964844,267.2593688964844,266.9268798828125,271.8030700683594,267.1590576171875,290.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37061882019043,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,9.685022087069228e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.644775390625,0.0,0.0,0.0001019880364765,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004837868909817,291.0916442871094,294.1499938964844,267.2934265136719,266.9603271484375,271.7616271972656,267.1810607910156,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387916564941406,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004867623792961,291.08905029296875,294.1499938964844,267.3667907714844,267.0323486328125,271.68048095703125,267.2344970703125,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425992965698242,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004867623792961,291.08905029296875,294.1499938964844,267.3667907714844,267.0323486328125,271.68048095703125,267.2344970703125,290.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425992965698242,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004900621715933,291.0863952636719,294.1499938964844,267.4462890625,267.1103820800781,271.60174560546875,267.3002319335937,290.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46953010559082,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004900621715933,291.0863952636719,294.1499938964844,267.4462890625,267.1103820800781,271.60174560546875,267.3002319335937,290.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46953010559082,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000493679952342,291.0836181640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5254211425781,267.3769836425781,290.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51900863647461,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000493679952342,291.0836181640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5254211425781,267.3769836425781,290.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51900863647461,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,9.961431351257488e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001048986669047,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,7.747779454803094e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0001048987614922,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004975941265001,291.08074951171875,294.1499938964844,267.6195983886719,267.280517578125,271.4516296386719,267.4632263183594,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043396585032951e-08,0.0010613804915919,-0.0332118794322013,0.0,0.0,0.0,-0.0112789692357182,60.0,-16.574573516845703,-0.0,-7.680942815113667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,9.961431351257488e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001048986669047,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,7.747779454803094e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0001048987614922,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004975941265001,291.08074951171875,294.1499938964844,267.6195983886719,267.280517578125,271.4516296386719,267.4632263183594,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043396585032951e-08,0.0010613804915919,-0.0332118794322013,0.0,0.0,0.0,-0.0112789692357182,60.0,-16.574573516845703,-0.0,-7.680942815113667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001000260235741,293.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,7.779801671858877e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,0.0001053323139785,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004996507195755,291.07928466796875,294.1499938964844,267.6651611328125,267.3252258300781,271.4156188964844,267.5091552734375,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556371136758116e-08,0.0010657666716724,-0.0345538333058357,0.0,0.0,0.0,-0.0115332715213298,60.0,-16.604412078857422,-0.0,-7.744564101130892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0001004490841296,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001057778208632,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0005017640069127,291.0777893066406,294.1499938964844,267.7113647460937,267.3705749511719,271.3802490234375,267.55670166015625,290.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083488153460166e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.635536193847656,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001013219516607,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.0001066969853127,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000506124109961,291.0747375488281,294.1499938964844,267.80517578125,267.462646484375,271.3113708496094,267.6554870605469,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.700902938842773,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0001013219516607,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.0001066969853127,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.000506124109961,291.0747375488281,294.1499938964844,267.80517578125,267.462646484375,271.3113708496094,267.6554870605469,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.700902938842773,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.00010221573757,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001076380940503,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,7.950112922117114e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930114746094,0.0,0.0,0.0001076381886377,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105888121761,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2450256347656,267.7576904296875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284698034496614e-08,0.001089094672352,-0.0416879504919052,0.0,0.0,0.0,-0.0128858117386698,60.0,-16.768884658813477,-0.0,-8.08734554880175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.00010221573757,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001076380940503,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,7.950112922117114e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930114746094,0.0,0.0,0.0001076381886377,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105888121761,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2450256347656,267.7576904296875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284698034496614e-08,0.001089094672352,-0.0416879504919052,0.0,0.0,0.0,-0.0128858117386698,60.0,-16.768884658813477,-0.0,-8.08734554880175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3658780656594467e-24,1.2478708588275028e-20,-1.2476344984298143e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
